Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-10-11 05:30:00,2.28,0.66,2.13,0.62,6.99,2.04,4.07,1.19,4.07,1.19,9.39,-0.70,11.50,2.75,2.34,0.68,2.34,0.68,6.15,1.80,5.97,1.74,2.62,0.77,2.68,0.78,13.84,-4.88,13.84,-4.88,17.22,5.02,17.22,5.02,29.25,-25.65,29.25,-25.65
2024-10-11 06:00:00,2.40,0.70,2.26,0.66,7.17,2.09,4.13,1.20,4.13,1.20,9.85,-0.70,11.44,2.73,2.49,0.72,2.49,0.72,6.73,1.96,6.77,1.97,2.80,0.82,2.60,0.76,14.27,-4.88,14.27,-4.88,18.90,5.51,18.90,5.51,30.26,-25.35,30.26,-25.35
2024-10-11 06:30:00,2.73,0.80,2.55,0.74,7.94,2.32,4.24,1.24,4.24,1.24,11.14,-0.77,12.70,3.10,2.86,0.83,2.86,0.83,7.64,2.23,7.59,2.21,3.25,0.95,2.96,0.86,15.01,-4.70,15.01,-4.70,20.93,6.10,20.93,6.10,34.31,-24.09,34.31,-24.09
2024-10-11 07:00:00,3.02,0.88,2.80,0.82,8.89,2.59,4.36,1.27,4.36,1.27,12.59,-0.48,14.73,3.70,3.33,0.97,3.33,0.97,8.53,2.49,8.73,2.54,3.70,1.08,3.38,0.99,17.18,-4.29,17.18,-4.29,23.05,6.72,23.05,6.72,39.02,-22.49,39.02,-22.49
2024-10-11 07:30:00,3.50,1.02,3.32,0.97,9.86,2.88,4.54,1.32,4.54,1.32,13.91,-0.29,15.99,4.06,3.78,1.10,3.78,1.10,9.53,2.78,9.36,2.73,4.22,1.23,3.82,1.11,19.54,-3.72,19.54,-3.72,23.38,6.82,23.38,6.82,43.81,-20.48,43.81,-20.48
2024-10-11 08:00:00,3.73,1.09,3.53,1.03,10.41,3.04,4.72,1.38,4.72,1.38,14.77,-0.19,14.40,3.60,3.97,1.16,3.97,1.16,10.00,2.92,9.32,2.72,4.72,1.38,4.05,1.18,21.99,-3.15,21.99,-3.15,25.75,7.51,25.75,7.51,44.29,-20.69,44.29,-20.69
2024-10-11 08:30:00,3.64,1.06,3.43,1.00,10.41,3.04,4.94,1.44,4.94,1.44,15.22,-0.18,16.81,4.31,4.02,1.17,4.02,1.17,9.78,2.85,9.26,2.70,4.74,1.38,4.32,1.26,23.39,-2.86,23.39,-2.86,24.45,7.13,24.45,7.13,46.65,-19.71,46.65,-19.71
2024-10-11 09:00:00,3.29,0.96,3.10,0.90,10.24,2.99,5.05,1.47,5.05,1.47,15.26,-0.05,16.97,4.36,3.95,1.15,3.95,1.15,9.27,2.70,9.40,2.74,4.57,1.33,4.09,1.19,23.69,-2.70,23.69,-2.70,24.37,7.11,24.37,7.11,45.39,-19.79,45.39,-19.79
2024-10-11 09:30:00,2.96,0.86,2.77,0.81,10.09,2.94,5.17,1.51,5.17,1.51,15.68,0.01,16.88,4.29,3.92,1.14,3.92,1.14,9.34,2.72,9.08,2.65,4.74,1.38,4.01,1.17,23.32,-2.61,23.32,-2.61,24.37,7.11,24.37,7.11,44.57,-19.95,44.57,-19.95
2024-10-11 10:00:00,2.68,0.78,2.49,0.72,10.09,2.94,5.31,1.55,5.31,1.55,15.26,0.01,17.63,4.51,3.91,1.14,3.91,1.14,8.90,2.60,9.02,2.63,4.37,1.28,3.98,1.16,23.53,-2.77,23.53,-2.77,24.27,7.08,24.27,7.08,43.09,-19.99,43.09,-19.99
2024-10-11 10:30:00,2.39,0.70,2.23,0.65,10.03,2.93,5.50,1.60,5.50,1.60,14.80,0.01,17.18,4.42,3.73,1.09,3.73,1.09,8.50,2.48,8.73,2.54,4.26,1.24,3.93,1.14,22.96,-2.44,22.96,-2.44,23.70,6.91,23.70,6.91,41.58,-20.30,41.58,-20.30
2024-10-11 11:00:00,2.12,0.62,1.96,0.57,9.85,2.87,5.52,1.61,5.52,1.61,14.80,0.07,16.25,4.18,3.55,1.04,3.55,1.04,8.45,2.46,8.41,2.45,4.22,1.23,3.74,1.09,22.35,-2.49,22.35,-2.49,22.79,6.65,22.79,6.65,39.64,-20.72,39.64,-20.72
2024-10-11 11:30:00,1.94,0.57,1.78,0.52,9.68,2.82,5.63,1.64,5.63,1.64,14.18,0.00,14.56,3.56,3.48,1.02,3.48,1.02,8.14,2.38,8.18,2.39,4.21,1.23,3.42,1.00,21.86,-2.49,21.86,-2.49,23.35,6.81,23.35,6.81,36.08,-21.61,36.08,-21.61
2024-10-11 12:00:00,1.73,0.50,1.58,0.46,9.61,2.80,5.56,1.62,5.56,1.62,13.74,-0.05,14.70,3.60,3.31,0.96,3.31,0.96,7.82,2.28,8.24,2.40,4.11,1.20,3.32,0.97,20.89,-2.85,20.89,-2.85,23.23,6.78,23.23,6.78,34.65,-21.56,34.65,-21.56
2024-10-11 12:30:00,1.63,0.48,1.46,0.42,9.61,2.80,5.58,1.63,5.58,1.63,13.34,-0.21,14.15,3.44,3.17,0.92,3.17,0.92,7.68,2.24,8.11,2.36,4.10,1.20,3.37,0.98,20.04,-2.89,20.04,-2.89,22.88,6.67,22.88,6.67,34.10,-22.14,34.10,-22.14
2024-10-11 13:00:00,1.74,0.51,1.54,0.45,9.45,2.76,5.57,1.62,5.57,1.62,12.87,-0.21,14.05,3.42,3.11,0.91,3.11,0.91,7.53,2.20,8.06,2.35,3.84,1.12,3.13,0.91,19.74,-3.00,19.74,-3.00,22.29,6.50,22.29,6.50,33.84,-22.04,33.84,-22.04
2024-10-11 13:30:00,1.53,0.44,1.36,0.40,9.45,2.76,5.63,1.64,5.63,1.64,12.96,-0.16,13.49,3.34,3.14,0.92,3.14,0.92,7.80,2.28,7.68,2.24,3.88,1.13,3.06,0.89,19.19,-3.00,19.19,-3.00,22.40,6.53,22.40,6.53,33.80,-22.32,33.80,-22.32
2024-10-11 14:00:00,1.42,0.41,1.29,0.38,9.61,2.80,5.60,1.63,5.60,1.63,12.57,-0.14,13.16,3.36,3.15,0.92,3.15,0.92,7.54,2.20,8.02,2.34,3.87,1.13,3.31,0.97,19.26,-3.06,19.26,-3.06,21.94,6.40,21.94,6.40,33.38,-22.66,33.38,-22.66
2024-10-11 14:30:00,2.24,0.65,2.05,0.60,9.56,2.79,5.63,1.64,5.63,1.64,12.89,-0.16,10.15,2.48,2.97,0.87,2.97,0.87,8.17,2.38,8.24,2.40,3.89,1.13,3.03,0.88,18.93,-3.06,18.93,-3.06,23.02,6.71,23.02,6.71,31.85,-23.64,31.85,-23.64
2024-10-11 15:00:00,2.08,0.61,1.88,0.55,9.46,2.76,5.60,1.63,5.60,1.63,12.68,-0.23,10.09,2.46,3.02,0.88,3.02,0.88,8.52,2.49,8.41,2.45,4.00,1.17,3.08,0.90,19.16,-3.25,19.16,-3.25,25.36,7.40,25.36,7.40,32.20,-23.76,32.20,-23.76
2024-10-11 15:30:00,2.60,0.76,2.42,0.71,9.73,2.84,5.46,1.59,5.46,1.59,12.68,-0.34,13.88,3.57,3.30,0.96,3.30,0.96,8.76,2.55,8.81,2.57,3.86,1.13,3.38,0.99,19.51,-3.33,19.51,-3.33,23.60,6.88,23.60,6.88,38.19,-22.27,38.19,-22.27
2024-10-11 16:00:00,3.01,0.88,2.81,0.82,10.22,2.98,5.48,1.60,5.48,1.60,13.14,-0.34,13.47,3.46,3.28,0.96,3.28,0.96,9.37,2.73,9.10,2.65,4.13,1.21,3.72,1.09,20.21,-3.47,20.21,-3.47,21.77,6.35,21.77,6.35,40.92,-21.98,40.92,-21.98
2024-10-11 16:30:00,2.97,0.86,2.78,0.81,10.69,3.12,5.55,1.62,5.55,1.62,13.55,-0.34,10.06,2.47,3.17,0.92,3.17,0.92,9.37,2.73,9.42,2.75,4.37,1.28,3.63,1.06,21.14,-3.46,21.14,-3.46,24.23,7.07,24.23,7.07,37.86,-23.23,37.86,-23.23
2024-10-11 17:00:00,2.73,0.80,2.56,0.75,10.92,3.19,5.57,1.63,5.57,1.63,14.13,-0.34,10.42,2.53,3.26,0.95,3.26,0.95,10.08,2.94,10.06,2.93,4.74,1.38,3.84,1.12,21.27,-3.46,21.27,-3.46,25.92,7.56,25.92,7.56,38.93,-22.85,38.93,-22.85
2024-10-11 17:30:00,3.28,0.96,3.04,0.89,11.61,3.38,5.54,1.62,5.54,1.62,14.53,-0.34,10.90,2.53,3.37,0.98,3.37,0.98,11.03,3.22,10.39,3.03,5.07,1.48,4.23,1.24,22.17,-3.31,22.17,-3.31,22.04,6.43,22.04,6.43,42.04,-21.62,42.04,-21.62
2024-10-11 18:00:00,3.73,1.09,3.50,1.02,11.86,3.46,5.39,1.57,5.39,1.57,14.75,-0.39,11.37,2.69,3.43,1.00,3.43,1.00,11.42,3.33,10.90,3.18,5.78,1.68,3.76,1.10,23.45,-3.20,23.45,-3.20,25.82,7.53,25.82,7.53,33.79,-23.82,33.79,-23.82
2024-10-11 18:30:00,3.96,1.16,3.68,1.07,12.46,3.63,5.36,1.56,5.36,1.56,14.75,-0.61,11.96,2.86,3.56,1.04,3.56,1.04,11.67,3.40,11.17,3.26,6.23,1.82,3.87,1.13,23.76,-3.22,23.76,-3.22,28.90,8.43,28.90,8.43,31.25,-24.66,31.25,-24.66
2024-10-11 19:00:00,4.15,1.21,3.92,1.14,13.05,3.80,5.32,1.55,5.32,1.55,15.16,-0.63,12.96,3.15,3.65,1.06,3.65,1.06,12.03,3.51,11.14,3.25,6.39,1.86,4.09,1.19,24.39,-3.15,24.39,-3.15,34.85,10.17,34.85,10.17,33.16,-24.27,33.16,-24.27
2024-10-11 19:30:00,4.08,1.19,3.82,1.12,12.97,3.78,5.29,1.54,5.29,1.54,14.98,-0.63,13.04,3.14,3.58,1.04,3.58,1.04,11.82,3.45,10.71,3.12,5.54,1.62,4.87,1.42,25.12,-3.15,25.12,-3.15,29.22,8.52,29.22,8.52,46.55,-21.27,46.55,-21.27
2024-10-11 20:00:00,3.83,1.12,3.61,1.05,12.62,3.68,5.25,1.53,5.25,1.53,14.59,-0.38,16.91,4.22,3.47,1.01,3.47,1.01,11.45,3.34,10.08,2.94,4.94,1.44,4.83,1.41,25.29,-3.21,25.29,-3.21,25.98,7.58,25.98,7.58,49.66,-19.68,49.66,-19.68
2024-10-11 20:30:00,4.14,1.21,3.92,1.14,12.19,3.56,5.21,1.52,5.21,1.52,14.30,-0.38,16.01,3.96,3.36,0.98,3.36,0.98,11.20,3.27,9.65,2.81,4.72,1.38,4.68,1.37,24.46,-3.31,24.46,-3.31,24.75,7.22,24.75,7.22,48.29,-20.03,48.29,-20.03
2024-10-11 21:00:00,3.96,1.15,3.70,1.08,11.42,3.33,5.13,1.50,5.13,1.50,13.93,-0.63,14.81,3.60,3.27,0.96,3.27,0.96,10.66,3.11,9.23,2.69,4.63,1.35,4.47,1.30,23.68,-3.42,23.68,-3.42,23.87,6.96,23.87,6.96,46.16,-21.10,46.16,-21.10
2024-10-11 21:30:00,3.79,1.11,3.56,1.04,11.15,3.25,5.04,1.47,5.04,1.47,13.34,-0.41,14.11,3.40,3.15,0.92,3.15,0.92,10.12,2.95,8.69,2.54,4.26,1.24,4.13,1.20,22.81,-3.68,22.81,-3.68,23.03,6.72,23.03,6.72,44.12,-21.71,44.12,-21.71
2024-10-11 22:00:00,3.60,1.05,3.36,0.98,10.69,3.12,4.91,1.43,4.91,1.43,12.89,-0.37,13.92,3.34,3.03,0.88,3.03,0.88,9.69,2.82,8.11,2.36,3.93,1.15,3.83,1.12,21.79,-3.83,21.79,-3.83,21.89,6.38,21.89,6.38,42.22,-22.20,42.22,-22.20
2024-10-11 22:30:00,3.32,0.97,3.13,0.91,9.92,2.89,4.77,1.39,4.77,1.39,12.31,-0.75,13.31,3.16,2.86,0.83,2.86,0.83,9.11,2.66,7.60,2.22,3.65,1.07,3.55,1.04,20.83,-3.91,20.83,-3.91,20.96,6.11,20.96,6.11,39.72,-23.29,39.72,-23.29
2024-10-11 23:00:00,3.05,0.89,2.89,0.84,9.28,2.71,4.66,1.36,4.66,1.36,11.43,-0.77,13.10,3.10,2.70,0.79,2.70,0.79,8.25,2.40,7.05,2.06,3.44,1.00,3.50,1.02,19.57,-4.29,19.57,-4.29,19.65,5.73,19.65,5.73,37.47,-23.94,37.47,-23.94
2024-10-11 23:30:00,2.88,0.84,2.64,0.77,8.70,2.54,4.49,1.31,4.49,1.31,11.03,-0.63,12.59,2.96,2.49,0.72,2.49,0.72,7.59,2.21,6.67,1.95,3.04,0.89,3.09,0.90,18.27,-4.83,18.27,-4.83,18.61,5.43,18.61,5.43,34.80,-24.30,34.80,-24.30
2024-10-12 00:00:00,2.88,0.84,2.48,0.72,8.33,2.43,4.40,1.28,4.40,1.28,10.65,-0.65,11.52,2.64,2.37,0.69,2.37,0.69,7.25,2.11,6.33,1.85,3.00,0.88,2.96,0.86,17.02,-4.63,17.02,-4.63,18.11,5.28,18.11,5.28,32.78,-25.01,32.78,-25.01
2024-10-12 00:30:00,2.78,0.81,2.34,0.68,7.97,2.32,4.30,1.25,4.30,1.25,10.08,-0.65,11.46,2.62,2.29,0.67,2.29,0.67,6.82,1.99,6.17,1.80,2.90,0.85,2.96,0.86,16.16,-4.77,16.16,-4.77,17.81,5.20,17.81,5.20,31.44,-25.40,31.44,-25.40
2024-10-12 01:00:00,2.73,0.80,2.26,0.66,7.70,2.25,4.25,1.24,4.25,1.24,9.76,-0.68,11.54,2.65,2.25,0.66,2.25,0.66,6.60,1.92,6.14,1.79,2.72,0.79,2.82,0.82,15.44,-4.81,15.44,-4.81,17.76,5.18,17.76,5.18,30.66,-25.71,30.66,-25.71
2024-10-12 01:30:00,2.69,0.78,2.24,0.65,7.80,2.28,4.31,1.26,4.31,1.26,9.52,-0.68,11.44,2.62,2.21,0.64,2.21,0.64,6.38,1.86,6.05,1.76,2.65,0.77,2.82,0.82,14.97,-4.90,14.97,-4.90,18.03,5.26,18.03,5.26,30.33,-25.66,30.33,-25.66
2024-10-12 02:00:00,2.76,0.80,2.30,0.67,8.09,2.36,4.36,1.27,4.36,1.27,9.52,-0.68,11.52,2.65,2.14,0.62,2.14,0.62,6.24,1.82,6.02,1.76,2.56,0.75,2.82,0.82,14.67,-4.90,14.67,-4.90,17.78,5.19,17.78,5.19,30.39,-25.57,30.39,-25.57
2024-10-12 02:30:00,2.72,0.79,2.25,0.66,7.97,2.32,4.29,1.25,4.29,1.25,9.24,-0.68,11.22,2.56,2.08,0.61,2.08,0.61,6.19,1.81,5.87,1.71,2.59,0.76,2.89,0.84,14.25,-4.90,14.25,-4.90,17.28,5.04,17.28,5.04,29.88,-25.80,29.88,-25.80
2024-10-12 03:00:00,2.67,0.78,2.22,0.65,7.61,2.22,4.20,1.22,4.20,1.22,9.24,-0.68,10.76,2.42,2.05,0.60,2.05,0.60,6.00,1.75,5.68,1.66,2.61,0.76,2.81,0.82,14.25,-4.90,14.25,-4.90,16.73,4.88,16.73,4.88,29.07,-26.19,29.07,-26.19
2024-10-12 03:30:00,2.65,0.77,2.18,0.64,7.38,2.15,4.14,1.21,4.14,1.21,9.03,-0.68,10.11,2.23,2.01,0.59,2.01,0.59,5.86,1.71,5.60,1.63,2.56,0.75,2.70,0.79,13.70,-4.91,13.70,-4.91,16.34,4.77,16.34,4.77,28.08,-26.36,28.08,-26.36
2024-10-12 04:00:00,2.56,0.75,2.09,0.61,7.10,2.07,4.06,1.18,4.06,1.18,8.83,-0.68,10.12,2.23,1.97,0.58,1.97,0.58,5.75,1.68,5.62,1.64,2.48,0.72,2.57,0.75,13.70,-4.95,13.70,-4.95,16.07,4.69,16.07,4.69,27.40,-26.50,27.40,-26.50
2024-10-12 04:30:00,2.54,0.74,2.09,0.61,7.00,2.04,4.01,1.17,4.01,1.17,8.83,-0.68,10.02,2.20,1.91,0.56,1.91,0.56,5.64,1.64,5.42,1.58,2.43,0.71,2.43,0.71,13.39,-5.00,13.39,-5.00,15.92,4.64,15.92,4.64,26.84,-26.61,26.84,-26.61
2024-10-12 05:00:00,2.50,0.73,2.04,0.59,6.78,1.98,4.01,1.17,4.01,1.17,8.83,-0.68,9.84,2.15,1.91,0.56,1.91,0.56,5.62,1.64,5.39,1.57,2.53,0.74,2.57,0.75,13.19,-5.07,13.19,-5.07,15.90,4.64,15.90,4.64,26.67,-26.49,26.67,-26.49
2024-10-12 05:30:00,2.48,0.72,2.03,0.59,6.70,1.95,4.06,1.18,4.06,1.18,9.07,-0.68,9.98,2.20,1.92,0.56,1.92,0.56,5.85,1.70,5.43,1.58,2.50,0.73,2.51,0.73,13.19,-4.99,13.19,-4.99,15.71,4.58,15.71,4.58,26.85,-26.27,26.85,-26.27
2024-10-12 06:00:00,2.50,0.73,2.04,0.59,6.78,1.98,4.06,1.18,4.06,1.18,9.07,-0.68,9.47,2.04,1.96,0.57,1.96,0.57,6.07,1.77,5.66,1.65,2.51,0.73,2.30,0.67,13.31,-4.93,13.31,-4.93,16.33,4.76,16.33,4.76,26.62,-26.50,26.62,-26.50
2024-10-12 06:30:00,2.44,0.71,2.20,0.64,7.09,2.07,4.08,1.19,4.08,1.19,9.70,-0.63,10.15,2.23,2.07,0.60,2.07,0.60,6.37,1.86,6.08,1.77,2.74,0.80,2.55,0.74,13.39,-4.85,13.39,-4.85,17.35,5.06,17.35,5.06,28.04,-25.46,28.04,-25.46
2024-10-12 07:00:00,2.50,0.73,2.38,0.69,7.25,2.11,4.15,1.21,4.15,1.21,10.43,-0.37,11.06,2.50,2.23,0.65,2.23,0.65,6.51,1.90,6.71,1.96,3.04,0.89,2.88,0.84,14.10,-4.78,14.10,-4.78,18.59,5.42,18.59,5.42,30.28,-24.37,30.28,-24.37
2024-10-12 07:30:00,2.77,0.81,2.62,0.76,7.69,2.24,4.15,1.21,4.15,1.21,11.32,-0.29,12.29,2.86,2.43,0.71,2.43,0.71,6.87,2.01,7.38,2.15,3.30,0.96,3.20,0.93,15.14,-4.51,15.14,-4.51,19.83,5.78,19.83,5.78,33.24,-23.49,33.24,-23.49
2024-10-12 08:00:00,3.00,0.88,2.84,0.83,8.24,2.40,4.24,1.24,4.24,1.24,11.95,-0.29,13.33,3.18,2.52,0.74,2.52,0.74,7.32,2.14,8.12,2.37,3.60,1.05,3.50,1.02,16.62,-3.99,16.62,-3.99,20.63,6.02,20.63,6.02,35.91,-23.48,35.91,-23.48
2024-10-12 08:30:00,3.29,0.96,3.14,0.92,8.81,2.57,4.43,1.29,4.43,1.29,12.84,-0.65,12.96,3.07,2.77,0.81,2.77,0.81,8.07,2.36,8.63,2.52,4.18,1.22,3.86,1.13,17.78,-4.18,17.78,-4.18,21.94,6.40,21.94,6.40,38.04,-22.92,38.04,-22.92
2024-10-12 09:00:00,3.48,1.01,3.29,0.96,9.48,2.76,4.57,1.33,4.57,1.33,13.42,-0.34,13.59,3.25,2.94,0.86,2.94,0.86,8.84,2.58,9.12,2.66,4.30,1.26,3.95,1.15,19.35,-3.89,19.35,-3.89,22.57,6.58,22.57,6.58,40.42,-21.98,40.42,-21.98
2024-10-12 09:30:00,3.62,1.06,3.44,1.00,9.71,2.83,4.76,1.39,4.76,1.39,13.88,-0.26,13.92,3.34,3.05,0.89,3.05,0.89,9.39,2.74,9.40,2.74,4.49,1.31,4.10,1.20,20.53,-3.49,20.53,-3.49,23.68,6.91,23.68,6.91,42.13,-21.49,42.13,-21.49
2024-10-12 10:00:00,3.90,1.14,3.64,1.06,10.11,2.95,4.91,1.43,4.91,1.43,14.20,-0.26,14.75,3.59,3.11,0.91,3.11,0.91,9.86,2.88,9.61,2.80,4.65,1.36,4.24,1.24,21.42,-3.29,21.42,-3.29,24.21,7.06,24.21,7.06,44.13,-20.87,44.13,-20.87
2024-10-12 10:30:00,3.90,1.14,3.64,1.06,10.43,3.04,5.17,1.51,5.17,1.51,14.43,-0.19,15.30,3.74,3.05,0.89,3.05,0.89,10.08,2.94,9.85,2.87,4.59,1.34,4.40,1.28,22.08,-3.29,22.08,-3.29,24.74,7.22,24.74,7.22,45.21,-20.34,45.21,-20.34
2024-10-12 11:00:00,3.90,1.14,3.56,1.04,10.81,3.15,5.28,1.54,5.28,1.54,14.65,-0.20,15.46,3.83,3.16,0.92,3.16,0.92,10.30,3.00,10.03,2.93,4.63,1.35,4.41,1.28,22.60,-3.02,22.60,-3.02,24.59,7.17,24.59,7.17,45.96,-20.30,45.96,-20.30
2024-10-12 11:30:00,3.72,1.08,3.44,1.00,10.94,3.19,5.37,1.56,5.37,1.56,15.00,-0.20,14.91,3.71,3.16,0.92,3.16,0.92,10.59,3.09,10.13,2.96,4.82,1.41,4.39,1.28,23.01,-3.02,23.01,-3.02,24.74,7.22,24.74,7.22,45.97,-20.22,45.97,-20.22
2024-10-12 12:00:00,3.68,1.07,3.44,1.00,11.02,3.21,5.44,1.59,5.44,1.59,15.00,-0.23,14.37,3.55,3.23,0.94,3.23,0.94,10.77,3.14,10.34,3.02,4.98,1.45,4.48,1.31,23.42,-2.95,23.42,-2.95,25.93,7.56,25.93,7.56,46.04,-20.19,46.04,-20.19
2024-10-12 12:30:00,4.05,1.18,3.85,1.12,11.57,3.37,5.56,1.62,5.56,1.62,14.65,-0.23,14.43,3.57,3.29,0.96,3.29,0.96,10.92,3.19,10.20,2.98,4.84,1.41,4.61,1.34,23.67,-2.95,23.67,-2.95,25.05,7.31,25.05,7.31,47.92,-19.90,47.92,-19.90
2024-10-12 13:00:00,3.96,1.15,3.76,1.10,11.52,3.36,5.60,1.63,5.60,1.63,14.14,-0.23,14.42,3.57,3.16,0.92,3.16,0.92,10.70,3.12,9.54,2.78,4.45,1.30,4.26,1.24,23.74,-2.95,23.74,-2.95,23.28,6.79,23.28,6.79,46.72,-20.46,46.72,-20.46
2024-10-12 13:30:00,3.24,0.95,3.08,0.90,10.94,3.19,5.53,1.61,5.53,1.61,13.08,-0.38,13.42,3.27,2.83,0.82,2.83,0.82,10.11,2.95,8.74,2.55,4.25,1.24,4.01,1.17,23.03,-3.26,23.03,-3.26,22.39,6.53,22.39,6.53,42.20,-21.67,42.20,-21.67
2024-10-12 14:00:00,2.53,0.74,2.38,0.69,10.51,3.07,5.53,1.61,5.53,1.61,12.47,-0.44,12.71,3.06,2.69,0.79,2.69,0.79,9.31,2.72,8.97,2.62,4.11,1.20,3.77,1.10,21.40,-3.41,21.40,-3.41,22.59,6.59,22.59,6.59,38.26,-22.58,38.26,-22.58
2024-10-12 14:30:00,2.22,0.65,2.04,0.60,10.16,2.96,5.56,1.62,5.56,1.62,12.41,-0.64,12.27,2.94,2.69,0.79,2.69,0.79,9.21,2.68,8.79,2.56,4.30,1.26,3.75,1.10,20.12,-3.82,20.12,-3.82,23.29,6.79,23.29,6.79,37.21,-22.94,37.21,-22.94
2024-10-12 15:00:00,2.63,0.77,2.47,0.72,10.32,3.01,5.57,1.63,5.57,1.63,12.08,-0.56,11.98,2.86,2.47,0.72,2.47,0.72,8.72,2.54,8.54,2.49,4.11,1.20,3.90,1.14,20.18,-4.02,20.18,-4.02,21.63,6.31,21.63,6.31,37.12,-23.31,37.12,-23.31
2024-10-12 15:30:00,2.24,0.65,2.11,0.62,10.01,2.92,5.45,1.59,5.45,1.59,12.00,-0.56,11.49,2.72,2.53,0.74,2.53,0.74,8.90,2.60,8.47,2.47,4.15,1.21,3.69,1.08,19.26,-4.13,19.26,-4.13,23.09,6.74,23.09,6.74,35.12,-23.61,35.12,-23.61
2024-10-12 16:00:00,2.93,0.85,2.76,0.80,10.07,2.94,5.45,1.59,5.45,1.59,12.00,-0.59,11.27,2.65,2.70,0.79,2.70,0.79,9.00,2.62,8.74,2.55,4.07,1.19,3.76,1.10,19.14,-4.10,19.14,-4.10,22.56,6.58,22.56,6.58,36.93,-23.36,36.93,-23.36
2024-10-12 16:30:00,2.66,0.78,2.49,0.72,10.34,3.02,5.49,1.60,5.49,1.60,12.48,-0.61,11.32,2.66,2.72,0.79,2.72,0.79,9.58,2.80,9.55,2.79,4.39,1.28,3.92,1.14,19.37,-4.10,19.37,-4.10,25.17,7.34,25.17,7.34,37.46,-23.38,37.46,-23.38
2024-10-12 17:00:00,3.57,1.04,3.34,0.97,10.92,3.19,5.54,1.62,5.54,1.62,13.43,-0.71,12.61,3.04,3.04,0.89,3.04,0.89,10.44,3.04,10.12,2.95,4.78,1.39,4.42,1.29,20.14,-4.09,20.14,-4.09,26.00,7.58,26.00,7.58,42.74,-21.72,42.74,-21.72
2024-10-12 17:30:00,3.95,1.15,3.64,1.06,11.51,3.36,5.52,1.61,5.52,1.61,13.73,-0.41,13.72,3.36,3.16,0.92,3.16,0.92,10.78,3.14,10.53,3.07,4.91,1.43,4.77,1.39,22.16,-3.46,22.16,-3.46,26.60,7.76,26.60,7.76,45.80,-20.65,45.80,-20.65
2024-10-12 18:00:00,4.33,1.26,3.99,1.16,11.91,3.48,5.47,1.59,5.47,1.59,13.84,-0.67,14.33,3.53,3.33,0.97,3.33,0.97,11.18,3.26,10.72,3.13,4.97,1.45,4.81,1.40,23.14,-3.39,23.14,-3.39,26.66,7.78,26.66,7.78,47.81,-20.28,47.81,-20.28
2024-10-12 18:30:00,4.41,1.28,4.11,1.20,12.20,3.56,5.37,1.56,5.37,1.56,14.26,-0.65,14.64,3.63,3.37,0.98,3.37,0.98,11.56,3.37,11.00,3.21,4.92,1.44,4.66,1.36,23.74,-3.39,23.74,-3.39,27.06,7.89,27.06,7.89,49.04,-20.25,49.04,-20.25
2024-10-12 19:00:00,4.59,1.34,4.33,1.26,12.70,3.70,5.42,1.58,5.42,1.58,14.53,-0.65,14.73,3.66,3.48,1.02,3.48,1.02,11.79,3.44,10.76,3.14,5.01,1.46,4.82,1.41,24.32,-3.31,24.32,-3.31,26.90,7.84,26.90,7.84,50.07,-20.22,50.07,-20.22
2024-10-12 19:30:00,4.40,1.28,4.15,1.21,12.58,3.67,5.31,1.55,5.31,1.55,14.37,-0.68,14.98,3.73,3.37,0.98,3.37,0.98,11.53,3.36,10.32,3.01,4.88,1.42,4.67,1.36,24.85,-3.34,24.85,-3.34,25.93,7.56,25.93,7.56,49.41,-20.88,49.41,-20.88
2024-10-12 20:00:00,4.20,1.22,3.95,1.15,12.27,3.58,5.24,1.53,5.24,1.53,13.86,-0.65,14.70,3.64,3.29,0.96,3.29,0.96,11.04,3.22,9.92,2.89,4.69,1.37,4.61,1.34,24.33,-3.83,24.33,-3.83,24.96,7.28,24.96,7.28,47.80,-21.18,47.80,-21.18
2024-10-12 20:30:00,4.01,1.17,3.77,1.10,11.96,3.49,5.18,1.51,5.18,1.51,13.27,-0.71,13.78,3.38,3.17,0.92,3.17,0.92,10.76,3.14,9.44,2.75,4.68,1.36,4.59,1.34,23.50,-4.08,23.50,-4.08,24.22,7.06,24.22,7.06,45.79,-21.77,45.79,-21.77
2024-10-12 21:00:00,3.92,1.14,3.70,1.08,11.49,3.35,5.08,1.48,5.08,1.48,12.89,-0.70,13.08,3.17,3.12,0.91,3.12,0.91,10.54,3.08,9.10,2.65,4.41,1.29,4.26,1.24,22.67,-4.27,22.67,-4.27,23.19,6.76,23.19,6.76,44.07,-22.39,44.07,-22.39
2024-10-12 21:30:00,3.67,1.07,3.44,1.00,11.11,3.24,5.07,1.48,5.07,1.48,12.48,-0.70,11.98,2.85,3.00,0.87,3.00,0.87,9.96,2.91,8.71,2.54,4.16,1.22,3.99,1.16,21.92,-4.39,21.92,-4.39,22.54,6.57,22.54,6.57,41.82,-23.15,41.82,-23.15
2024-10-12 22:00:00,3.43,1.00,3.24,0.95,10.66,3.11,4.98,1.45,4.98,1.45,12.08,-0.68,11.56,2.73,2.89,0.84,2.89,0.84,9.46,2.76,8.16,2.38,4.06,1.18,3.90,1.14,21.00,-4.56,21.00,-4.56,21.22,6.19,21.22,6.19,40.11,-23.66,40.11,-23.66
2024-10-12 22:30:00,3.20,0.93,2.96,0.86,10.00,2.92,4.86,1.42,4.86,1.42,11.46,-0.70,10.58,2.44,2.71,0.79,2.71,0.79,8.84,2.58,7.62,2.22,3.82,1.12,3.65,1.06,20.20,-4.69,20.20,-4.69,20.75,6.05,20.75,6.05,37.37,-24.52,37.37,-24.52
2024-10-12 23:00:00,3.21,0.94,2.82,0.82,9.61,2.80,4.71,1.38,4.71,1.38,11.10,-0.73,11.20,2.62,2.60,0.76,2.60,0.76,8.37,2.44,7.03,2.05,3.52,1.02,3.45,1.00,18.98,-4.74,18.98,-4.74,19.28,5.62,19.28,5.62,36.12,-24.89,36.12,-24.89
2024-10-12 23:30:00,3.04,0.89,2.61,0.76,9.04,2.64,4.55,1.33,4.55,1.33,10.62,-0.73,10.77,2.49,2.45,0.71,2.45,0.71,7.84,2.29,6.69,1.95,3.26,0.95,3.23,0.94,17.95,-4.70,17.95,-4.70,18.43,5.38,18.43,5.38,33.90,-25.24,33.90,-25.24
2024-10-13 00:00:00,2.95,0.86,2.54,0.74,8.51,2.48,4.45,1.30,4.45,1.30,10.11,-0.73,10.23,2.34,2.35,0.69,2.35,0.69,7.45,2.17,6.33,1.85,3.08,0.90,3.02,0.88,16.82,-4.88,16.82,-4.88,17.77,5.18,17.77,5.18,32.15,-25.62,32.15,-25.62
2024-10-13 00:30:00,2.84,0.83,2.42,0.71,8.10,2.36,4.33,1.26,4.33,1.26,9.74,-0.73,9.52,2.13,2.28,0.66,2.28,0.66,7.14,2.08,6.12,1.78,2.97,0.87,2.88,0.84,15.99,-4.91,15.99,-4.91,17.54,5.11,17.54,5.11,30.59,-26.39,30.59,-26.39
2024-10-13 01:00:00,2.73,0.80,2.29,0.67,7.96,2.32,4.30,1.25,4.30,1.25,9.44,-0.73,9.67,2.18,2.25,0.66,2.25,0.66,5.84,2.03,6.14,1.79,2.85,0.83,2.81,0.82,15.36,-5.03,15.36,-5.03,17.80,5.19,17.80,5.19,29.63,-26.17,29.63,-26.17
2024-10-13 01:30:00,2.78,0.81,2.35,0.69,8.02,2.34,4.36,1.27,4.36,1.27,9.20,-0.73,9.72,2.19,2.16,0.63,2.16,0.63,5.81,1.93,6.10,1.78,2.72,0.79,2.81,0.82,14.88,-5.03,14.88,-5.03,17.76,5.18,17.76,5.18,29.70,-26.42,29.70,-26.42
2024-10-13 02:00:00,2.81,0.82,2.35,0.69,8.24,2.40,4.40,1.28,4.40,1.28,9.10,-0.73,9.86,2.23,2.09,0.61,2.09,0.61,6.34,1.85,6.07,1.77,2.60,0.76,2.76,0.81,14.58,-5.06,14.58,-5.06,17.60,5.13,17.60,5.13,29.52,-26.36,29.52,-26.36
2024-10-13 02:30:00,2.74,0.80,2.30,0.67,8.12,2.37,4.35,1.27,4.35,1.27,8.96,-0.73,9.95,2.26,2.03,0.59,2.03,0.59,6.22,1.82,5.83,1.70,2.54,0.74,2.65,0.77,14.31,-5.13,14.31,-5.13,16.93,4.94,16.93,4.94,29.00,-26.51,29.00,-26.51
2024-10-13 03:00:00,2.44,0.71,2.27,0.66,7.76,2.26,4.24,1.24,4.24,1.24,8.76,-0.75,9.40,2.10,2.00,0.58,2.00,0.58,5.95,1.74,5.70,1.66,2.56,0.75,2.66,0.78,14.02,-5.22,14.02,-5.22,16.56,4.83,16.56,4.83,27.74,-27.08,27.74,-27.08
2024-10-13 03:30:00,2.32,0.68,2.21,0.64,7.44,2.17,4.18,1.22,4.18,1.22,8.55,-0.77,9.17,2.03,1.96,0.57,1.96,0.57,5.82,1.70,5.60,1.63,2.53,0.74,2.66,0.78,13.54,-5.24,13.54,-5.24,16.26,4.74,16.26,4.74,27.14,-27.25,27.14,-27.25
2024-10-13 04:00:00,2.30,0.67,2.20,0.64,7.25,2.11,4.11,1.20,4.11,1.20,8.45,-0.77,9.26,2.06,1.92,0.56,1.92,0.56,5.71,1.67,5.65,1.65,2.55,0.74,2.66,0.78,13.27,-5.20,13.27,-5.20,15.87,4.63,15.87,4.63,26.86,-27.28,26.86,-27.28
2024-10-13 04:30:00,2.29,0.67,2.19,0.64,7.09,2.07,4.08,1.19,4.08,1.19,8.45,-0.77,8.87,1.94,1.92,0.56,1.92,0.56,5.62,1.64,5.52,1.61,2.54,0.74,2.61,0.76,13.02,-5.27,13.02,-5.27,15.26,4.45,15.26,4.45,26.39,-27.50,26.39,-27.50
2024-10-13 05:00:00,2.20,0.64,2.08,0.61,6.88,2.01,4.04,1.18,4.04,1.18,8.27,-0.77,8.11,1.72,1.89,0.55,1.89,0.55,5.60,1.63,5.43,1.58,2.48,0.72,2.42,0.71,13.02,-5.27,13.02,-5.27,15.36,4.48,15.36,4.48,25.05,-27.66,25.05,-27.66
2024-10-13 05:30:00,2.16,0.63,2.04,0.60,6.80,1.98,4.07,1.19,4.07,1.19,8.47,-0.74,7.91,1.66,1.92,0.56,1.92,0.56,5.60,1.63,5.43,1.58,2.42,0.71,2.28,0.66,12.76,-5.23,12.76,-5.23,15.41,4.50,15.41,4.50,24.68,-27.34,24.68,-27.34
2024-10-13 06:00:00,2.26,0.66,2.07,0.60,6.80,1.98,4.03,1.18,4.03,1.18,8.61,-0.74,7.81,1.63,1.92,0.56,1.92,0.56,5.72,1.67,5.67,1.65,2.49,0.73,2.22,0.65,12.76,-5.16,12.76,-5.16,15.93,4.65,15.93,4.65,24.88,-27.26,24.88,-27.26
2024-10-13 06:30:00,2.27,0.66,2.15,0.63,6.93,2.02,4.05,1.18,4.05,1.18,9.00,-0.74,8.52,1.84,1.98,0.58,1.98,0.58,6.03,1.76,6.01,1.75,2.69,0.79,2.49,0.72,12.86,-5.16,12.86,-5.16,16.52,4.82,16.52,4.82,26.29,-27.02,26.29,-27.02
2024-10-13 07:00:00,2.39,0.70,2.25,0.66,7.15,2.09,4.08,1.19,4.08,1.19,9.37,-1.04,9.43,2.10,2.10,0.61,2.10,0.61,6.23,1.82,6.36,1.85,2.90,0.85,2.74,0.80,13.48,-5.18,13.48,-5.18,17.14,5.00,17.14,5.00,28.04,-26.07,28.04,-26.07
2024-10-13 07:30:00,2.62,0.76,2.47,0.72,7.56,2.20,4.11,1.20,4.11,1.20,9.80,-0.69,9.82,2.22,2.20,0.64,2.20,0.64,6.39,1.86,7.07,2.06,3.03,0.88,2.86,0.83,14.24,-4.84,14.24,-4.84,18.65,5.44,18.65,5.44,29.56,-25.36,29.56,-25.36
2024-10-13 08:00:00,2.85,0.83,2.66,0.78,8.05,2.35,4.22,1.23,4.22,1.23,10.50,-0.64,10.95,2.54,2.33,0.68,2.33,0.68,6.96,2.03,7.82,2.28,3.39,0.99,3.28,0.96,14.94,-4.75,14.94,-4.75,19.60,5.72,19.60,5.72,32.53,-24.75,32.53,-24.75
2024-10-13 08:30:00,3.00,0.88,2.85,0.83,8.72,2.54,4.26,1.24,4.26,1.24,11.27,-0.69,11.99,2.78,2.53,0.74,2.53,0.74,7.72,2.25,8.34,2.43,3.84,1.12,3.60,1.05,16.39,-4.44,16.39,-4.44,20.86,6.08,20.86,6.08,34.84,-24.09,34.84,-24.09
2024-10-13 09:00:00,3.48,1.02,3.22,0.94,9.38,2.74,4.33,1.26,4.33,1.26,11.93,-0.69,12.51,2.94,2.72,0.79,2.72,0.79,8.58,2.50,8.92,2.60,4.03,1.17,3.69,1.08,17.83,-4.30,17.83,-4.30,21.45,6.26,21.45,6.26,37.42,-23.11,37.42,-23.11
2024-10-13 09:30:00,3.65,1.06,3.36,0.98,9.85,2.87,4.45,1.30,4.45,1.30,12.44,-0.57,12.56,2.95,2.83,0.82,2.83,0.82,9.36,2.73,9.15,2.67,4.21,1.23,3.72,1.09,19.06,-4.08,19.06,-4.08,22.59,6.59,22.59,6.59,39.00,-22.39,39.00,-22.39
2024-10-13 10:00:00,3.73,1.09,3.45,1.00,10.33,3.01,4.55,1.33,4.55,1.33,12.99,-0.57,13.35,3.17,2.91,0.85,2.91,0.85,9.86,2.88,9.67,2.82,4.39,1.28,3.86,1.13,20.18,-3.77,20.18,-3.77,23.66,6.90,23.66,6.90,40.73,-21.78,40.73,-21.78
2024-10-13 10:30:00,3.73,1.09,3.41,0.99,10.71,3.12,4.76,1.39,4.76,1.39,13.41,-0.57,14.13,3.42,3.02,0.88,3.02,0.88,10.22,2.98,9.44,2.75,4.65,1.36,4.24,1.24,21.03,-3.49,21.03,-3.49,23.45,6.84,23.45,6.84,42.79,-21.16,42.79,-21.16
2024-10-13 11:00:00,3.62,1.06,3.28,0.96,10.85,3.16,4.89,1.42,4.89,1.42,13.41,-0.54,13.65,3.29,3.00,0.87,3.00,0.87,10.20,2.97,9.56,2.79,4.77,1.39,4.37,1.27,21.97,-3.41,21.97,-3.41,23.39,6.82,23.39,6.82,42.12,-21.34,42.12,-21.34
2024-10-13 11:30:00,3.43,1.00,3.02,0.88,10.78,3.14,5.24,1.53,5.24,1.53,13.27,-0.49,13.59,3.28,2.88,0.84,2.88,0.84,9.96,2.90,9.35,2.73,4.55,1.33,4.15,1.21,21.85,-3.41,21.85,-3.41,22.38,6.53,22.38,6.53,40.99,-21.43,40.99,-21.43
2024-10-13 12:00:00,2.75,0.80,2.35,0.69,10.47,3.06,5.26,1.53,5.26,1.53,12.69,-0.53,13.22,3.16,2.64,0.77,2.64,0.77,9.51,2.77,9.52,2.78,4.60,1.34,4.04,1.18,21.50,-3.36,21.50,-3.36,24.47,7.14,24.47,7.14,37.27,-22.29,37.27,-22.29
2024-10-13 12:30:00,2.98,0.87,2.63,0.77,10.88,3.17,5.29,1.54,5.29,1.54,12.72,-0.48,12.94,3.21,2.81,0.82,2.81,0.82,10.09,2.94,9.61,2.80,4.55,1.33,4.06,1.18,21.21,-3.33,21.21,-3.33,23.80,6.94,23.80,6.94,39.61,-21.59,39.61,-21.59
2024-10-13 13:00:00,3.06,0.89,2.72,0.79,11.04,3.22,5.30,1.55,5.30,1.55,13.03,-0.48,12.69,3.13,2.79,0.82,2.79,0.82,10.03,2.93,9.44,2.75,4.66,1.36,4.17,1.22,21.20,-3.33,21.20,-3.33,22.87,6.67,22.87,6.67,39.98,-21.53,39.98,-21.53
2024-10-13 13:30:00,2.81,0.82,2.44,0.71,10.81,3.15,5.21,1.52,5.21,1.52,13.03,-0.48,12.59,3.03,2.84,0.83,2.84,0.83,10.09,2.94,9.69,2.83,4.61,1.34,3.88,1.13,21.42,-3.29,21.42,-3.29,24.85,7.25,24.85,7.25,38.31,-21.96,38.31,-21.96
2024-10-13 14:00:00,3.33,0.97,2.95,0.86,11.12,3.24,5.29,1.54,5.29,1.54,13.35,-0.55,12.79,3.09,3.07,0.90,3.07,0.90,10.71,3.12,9.71,2.83,4.72,1.38,4.12,1.20,21.26,-3.34,21.26,-3.34,23.66,6.90,23.66,6.90,41.89,-21.42,41.89,-21.42
2024-10-13 14:30:00,2.98,0.87,2.60,0.76,11.19,3.26,5.33,1.56,5.33,1.56,13.21,-0.55,12.81,3.10,3.03,0.88,3.03,0.88,10.68,3.12,9.81,2.86,4.64,1.35,4.04,1.18,22.17,-3.34,22.17,-3.34,24.19,7.05,24.19,7.05,41.77,-21.68,41.77,-21.68
2024-10-13 15:00:00,3.08,0.90,2.83,0.83,11.08,3.23,5.32,1.55,5.32,1.55,13.73,-0.55,13.10,3.19,3.09,0.90,3.09,0.90,11.09,3.23,10.06,2.93,4.70,1.37,4.12,1.20,22.06,-3.45,22.06,-3.45,23.20,6.77,23.20,6.77,43.59,-21.38,43.59,-21.38
2024-10-13 15:30:00,3.34,0.97,3.07,0.90,11.43,3.34,5.39,1.57,5.39,1.57,14.02,-0.55,10.13,2.33,3.20,0.93,3.20,0.93,11.30,3.30,10.53,3.07,5.17,1.51,4.29,1.25,22.70,-3.38,22.70,-3.38,20.70,6.04,20.70,6.04,42.12,-22.27,42.12,-22.27
2024-10-13 16:00:00,3.55,1.04,3.27,0.96,11.82,3.45,5.40,1.58,5.40,1.58,14.21,-0.55,9.27,2.06,3.23,0.94,3.23,0.94,11.44,3.34,10.74,3.13,5.87,1.71,3.80,1.11,23.34,-3.38,23.34,-3.38,25.76,7.51,25.76,7.51,32.56,-25.26,32.56,-25.26
2024-10-13 16:30:00,3.84,1.12,3.54,1.03,12.33,3.60,5.42,1.58,5.42,1.58,14.64,-0.55,9.85,2.23,3.44,1.00,3.44,1.00,11.94,3.48,11.18,3.26,6.36,1.85,3.98,1.16,23.56,-3.38,23.56,-3.38,28.12,8.20,28.12,8.20,31.46,-25.55,31.46,-25.55
2024-10-13 17:00:00,4.08,1.19,3.78,1.10,12.95,3.78,5.42,1.58,5.42,1.58,14.90,-0.55,10.57,2.45,3.53,1.03,3.53,1.03,12.10,3.53,11.46,3.34,6.36,1.86,4.05,1.18,24.35,-3.29,24.35,-3.29,28.50,8.31,28.50,8.31,33.09,-25.01,33.09,-25.01
2024-10-13 17:30:00,4.32,1.26,4.01,1.17,13.32,3.88,5.31,1.55,5.31,1.55,14.90,-0.55,10.94,2.55,3.65,1.06,3.65,1.06,12.26,3.58,11.73,3.42,6.44,1.88,4.14,1.21,24.90,-3.22,24.90,-3.22,28.80,8.40,28.80,8.40,34.14,-24.70,34.14,-24.70
2024-10-13 18:00:00,4.45,1.30,4.16,1.21,13.49,3.93,5.19,1.51,5.19,1.51,15.06,-0.55,11.18,2.62,3.66,1.07,3.66,1.07,12.64,3.69,11.79,3.44,6.50,1.90,4.14,1.21,25.29,-3.22,25.29,-3.22,29.07,8.48,29.07,8.48,35.03,-24.84,35.03,-24.84
2024-10-13 18:30:00,4.49,1.31,4.20,1.23,14.00,4.08,5.16,1.50,5.16,1.50,15.16,-0.65,11.49,2.72,3.66,1.07,3.66,1.07,13.06,3.81,11.72,3.42,6.62,1.93,4.30,1.25,25.71,-3.22,25.71,-3.22,29.11,8.49,29.11,8.49,35.66,-24.40,35.66,-24.40
2024-10-13 19:00:00,4.36,1.27,4.13,1.20,14.17,4.13,5.26,1.53,5.26,1.53,15.24,-0.65,11.61,2.76,3.70,1.08,3.70,1.08,13.06,3.81,11.46,3.34,6.56,1.91,4.23,1.24,25.93,-3.22,25.93,-3.22,33.37,9.73,33.37,9.73,35.76,-24.40,35.76,-24.40
2024-10-13 19:30:00,4.17,1.22,3.92,1.14,13.96,4.07,5.26,1.53,5.26,1.53,15.13,-0.57,11.58,2.76,3.63,1.06,3.63,1.06,12.80,3.73,10.94,3.19,5.82,1.70,4.75,1.39,25.93,-3.22,25.93,-3.22,27.76,8.10,27.76,8.10,45.51,-21.93,45.51,-21.93
2024-10-13 20:00:00,3.88,1.13,3.66,1.07,13.24,3.86,5.13,1.50,5.13,1.50,14.53,-0.61,10.82,2.51,3.51,1.02,3.51,1.02,12.00,3.50,10.45,3.05,5.34,1.56,4.48,1.31,25.86,-3.32,25.86,-3.32,25.64,7.48,25.64,7.48,45.01,-22.27,45.01,-22.27
2024-10-13 20:30:00,3.65,1.06,3.41,0.99,12.84,3.74,5.09,1.48,5.09,1.48,14.03,-0.61,9.69,2.19,3.33,0.97,3.33,0.97,11.41,3.33,9.85,2.87,5.11,1.49,4.24,1.24,24.74,-3.55,24.74,-3.55,26.57,7.75,26.57,7.75,42.82,-23.04,42.82,-23.04
2024-10-13 21:00:00,3.43,1.00,3.21,0.94,12.39,3.62,5.02,1.46,5.02,1.46,13.47,-0.65,13.58,3.32,3.19,0.93,3.19,0.93,10.94,3.19,9.40,2.74,4.64,1.35,4.37,1.27,23.70,-3.74,23.70,-3.74,23.50,6.85,23.50,6.85,45.43,-22.06,45.43,-22.06
2024-10-13 21:30:00,3.69,1.08,3.46,1.01,11.75,3.43,4.93,1.44,4.93,1.44,12.97,-0.65,12.92,3.13,3.06,0.89,3.06,0.89,10.27,3.00,8.74,2.55,4.23,1.24,4.02,1.17,22.77,-4.00,22.77,-4.00,22.36,6.52,22.36,6.52,43.55,-22.69,43.55,-22.69
2024-10-13 22:00:00,3.51,1.02,3.28,0.96,10.92,3.18,4.80,1.40,4.80,1.40,12.27,-0.65,12.66,3.05,2.92,0.85,2.92,0.85,9.49,2.77,8.03,2.34,3.83,1.12,3.60,1.05,21.66,-4.08,21.66,-4.08,21.15,6.17,21.15,6.17,40.81,-23.23,40.81,-23.23
2024-10-13 22:30:00,3.23,0.94,3.02,0.88,10.20,2.97,4.68,1.36,4.68,1.36,11.67,-0.65,12.03,2.87,2.74,0.80,2.74,0.80,8.77,2.56,7.41,2.16,3.48,1.02,3.35,0.98,20.20,-4.26,20.20,-4.26,19.76,5.76,19.76,5.76,38.17,-24.00,38.17,-24.00
2024-10-13 23:00:00,2.94,0.86,2.72,0.79,9.49,2.77,4.56,1.33,4.56,1.33,11.12,-0.75,11.35,2.61,2.56,0.75,2.56,0.75,7.98,2.33,6.72,1.96,3.25,0.95,3.18,0.93,18.87,-4.67,18.87,-4.67,18.49,5.39,18.49,5.39,35.38,-24.61,35.38,-24.61
2024-10-13 23:30:00,2.84,0.83,2.46,0.72,8.79,2.56,4.36,1.27,4.36,1.27,10.32,-0.67,10.24,2.33,2.39,0.70,2.39,0.70,7.29,2.13,6.33,1.85,3.17,0.92,3.24,0.94,17.58,-4.64,17.58,-4.64,17.64,5.15,17.64,5.15,32.43,-25.33,32.43,-25.33
2024-10-14 00:00:00,2.53,0.74,2.37,0.69,8.21,2.39,4.30,1.25,4.30,1.25,9.86,-0.67,9.75,2.20,2.26,0.66,2.26,0.66,6.81,1.99,6.01,1.75,3.13,0.91,3.26,0.95,16.25,-4.47,16.25,-4.47,17.17,5.01,17.17,5.01,30.90,-25.46,30.90,-25.46
2024-10-14 00:30:00,2.48,0.72,2.32,0.68,7.80,2.28,4.17,1.22,4.17,1.22,9.45,-0.67,9.64,2.18,2.17,0.63,2.17,0.63,6.40,1.87,5.84,1.70,2.99,0.87,3.17,0.92,15.48,-4.78,15.48,-4.78,17.01,4.96,17.01,4.96,29.68,-25.74,29.68,-25.74
2024-10-14 01:00:00,2.42,0.71,2.28,0.66,7.56,2.20,4.09,1.19,4.09,1.19,9.10,-0.67,10.27,2.36,2.14,0.62,2.14,0.62,6.20,1.81,5.88,1.72,2.91,0.85,3.06,0.89,14.78,-4.81,14.78,-4.81,16.99,4.96,16.99,4.96,29.03,-25.80,29.03,-25.80
2024-10-14 01:30:00,2.42,0.71,2.29,0.67,7.65,2.23,4.15,1.21,4.15,1.21,9.13,-0.67,9.96,2.26,2.09,0.61,2.09,0.61,6.08,1.77,5.98,1.74,2.95,0.86,3.11,0.91,14.17,-5.21,14.17,-5.21,17.22,5.02,17.22,5.02,28.97,-25.68,28.97,-25.68
2024-10-14 02:00:00,2.49,0.72,2.35,0.69,7.98,2.33,4.21,1.23,4.21,1.23,9.20,-0.67,9.76,2.20,2.06,0.60,2.06,0.60,5.98,1.74,5.94,1.73,2.98,0.87,3.19,0.93,14.17,-5.16,14.17,-5.16,17.06,4.98,17.06,4.98,29.20,-25.68,29.20,-25.68
2024-10-14 02:30:00,2.45,0.71,2.32,0.68,7.88,2.30,4.15,1.21,4.15,1.21,9.09,-0.67,9.70,2.19,2.06,0.60,2.06,0.60,5.94,1.73,5.81,1.70,2.86,0.83,3.07,0.90,14.17,-5.16,14.17,-5.16,16.62,4.85,16.62,4.85,28.72,-26.05,28.72,-26.05
2024-10-14 03:00:00,2.39,0.70,2.27,0.66,7.61,2.22,4.04,1.18,4.04,1.18,8.83,-0.67,9.28,2.07,2.01,0.59,2.01,0.59,5.76,1.68,5.73,1.67,2.90,0.85,3.07,0.90,13.97,-5.20,13.97,-5.20,16.31,4.76,16.31,4.76,27.78,-26.18,27.78,-26.18
2024-10-14 03:30:00,2.37,0.69,2.27,0.66,7.50,2.19,3.98,1.16,3.98,1.16,8.83,-0.67,8.71,1.91,1.97,0.58,1.97,0.58,5.64,1.64,5.68,1.66,2.90,0.85,3.00,0.88,13.62,-5.23,13.62,-5.23,16.13,4.70,16.13,4.70,27.05,-26.51,27.05,-26.51
2024-10-14 04:00:00,2.30,0.67,2.21,0.64,7.29,2.12,3.95,1.15,3.95,1.15,8.69,-0.67,8.81,1.93,1.94,0.57,1.94,0.57,5.56,1.62,5.70,1.66,2.86,0.84,2.96,0.86,13.46,-5.26,13.46,-5.26,15.92,4.64,15.92,4.64,26.62,-26.62,26.62,-26.62
2024-10-14 04:30:00,2.27,0.66,2.19,0.64,7.11,2.08,3.94,1.15,3.94,1.15,8.69,-0.67,8.62,1.88,1.92,0.56,1.92,0.56,5.56,1.62,5.61,1.64,2.83,0.83,2.88,0.84,13.27,-5.32,13.27,-5.32,15.82,4.61,15.82,4.61,26.33,-26.82,26.33,-26.82
2024-10-14 05:00:00,2.29,0.67,2.19,0.64,7.08,2.06,3.91,1.14,3.91,1.14,8.69,-0.69,8.44,1.82,1.95,0.57,1.95,0.57,5.69,1.66,5.70,1.66,2.89,0.84,2.88,0.84,13.27,-5.32,13.27,-5.32,15.87,4.63,15.87,4.63,26.21,-26.87,26.21,-26.87
2024-10-14 05:30:00,2.29,0.67,2.21,0.64,7.09,2.07,3.99,1.16,3.99,1.16,9.23,-0.69,7.96,1.68,2.10,0.61,2.10,0.61,6.03,1.76,5.86,1.71,2.94,0.86,2.76,0.80,13.90,-5.19,13.90,-5.19,16.73,4.88,16.73,4.88,26.35,-26.56,26.35,-26.56
2024-10-14 06:00:00,2.36,0.69,2.25,0.66,7.32,2.14,4.06,1.18,4.06,1.18,9.82,-0.67,8.44,1.82,2.40,0.70,2.40,0.70,6.50,1.90,6.55,1.91,3.12,0.91,2.81,0.82,13.90,-5.19,13.90,-5.19,19.13,5.58,19.13,5.58,28.09,-25.96,28.09,-25.96
2024-10-14 06:30:00,2.73,0.80,2.56,0.75,7.90,2.30,4.19,1.22,4.19,1.22,11.14,-0.57,11.40,2.69,2.85,0.83,2.85,0.83,7.34,2.14,7.40,2.16,3.54,1.03,3.23,0.94,14.79,-5.02,14.79,-5.02,20.41,5.95,20.41,5.95,33.73,-24.22,33.73,-24.22
2024-10-14 07:00:00,3.04,0.89,2.84,0.83,8.77,2.56,4.35,1.27,4.35,1.27,12.42,-0.48,13.12,3.15,3.38,0.99,3.38,0.99,8.24,2.40,8.47,2.47,4.01,1.17,3.57,1.04,17.15,-4.30,17.15,-4.30,22.65,6.61,22.65,6.61,38.08,-22.61,38.08,-22.61
2024-10-14 07:30:00,3.48,1.01,3.26,0.95,9.67,2.82,4.50,1.31,4.50,1.31,13.81,-0.34,14.54,3.60,3.81,1.11,3.81,1.11,9.27,2.70,8.97,2.62,4.63,1.35,4.12,1.20,19.49,-3.72,19.49,-3.72,22.02,6.42,22.02,6.42,42.98,-20.85,42.98,-20.85
2024-10-14 08:00:00,3.51,1.02,3.32,0.97,10.38,3.03,4.72,1.38,4.72,1.38,14.49,-0.24,11.88,2.79,4.07,1.19,4.07,1.19,9.72,2.83,9.16,2.67,4.98,1.45,4.00,1.17,21.94,-3.12,21.94,-3.12,24.26,7.08,24.26,7.08,41.20,-21.31,41.20,-21.31
2024-10-14 08:30:00,3.20,0.93,3.00,0.88,10.55,3.08,4.93,1.44,4.93,1.44,15.03,-0.24,11.66,2.88,4.17,1.22,4.17,1.22,9.60,2.80,9.02,2.63,4.91,1.43,3.84,1.12,22.92,-2.83,22.92,-2.83,23.94,6.98,23.94,6.98,41.45,-21.26,41.45,-21.26
2024-10-14 09:00:00,3.03,0.88,2.83,0.83,10.17,2.96,5.04,1.47,5.04,1.47,14.92,-0.24,11.70,2.72,4.65,1.36,4.65,1.36,9.46,2.76,9.04,2.64,5.00,1.46,3.69,1.08,23.27,-2.77,23.27,-2.77,23.88,6.97,23.88,6.97,40.66,-21.32,40.66,-21.32
2024-10-14 09:30:00,2.80,0.82,2.65,0.77,10.17,2.96,5.20,1.52,5.20,1.52,15.32,-0.15,11.31,2.57,4.72,1.38,4.72,1.38,9.44,2.75,9.19,2.68,5.11,1.49,3.60,1.05,23.70,-2.57,23.70,-2.57,24.35,7.10,24.35,7.10,39.91,-21.14,39.91,-21.14
2024-10-14 10:00:00,2.67,0.78,2.53,0.74,10.32,3.01,5.37,1.57,5.37,1.57,15.45,-0.13,11.05,2.48,4.83,1.41,4.83,1.41,9.66,2.82,9.39,2.74,5.22,1.52,3.59,1.05,23.70,-2.57,23.70,-2.57,24.94,7.27,24.94,7.27,40.13,-20.88,40.13,-20.88
2024-10-14 10:30:00,2.84,0.83,2.66,0.78,10.39,3.03,5.53,1.61,5.53,1.61,15.74,0.00,11.06,2.48,4.85,1.41,4.85,1.41,9.62,2.80,9.36,2.73,5.10,1.49,3.79,1.11,24.13,-2.40,24.13,-2.40,24.90,7.26,24.90,7.26,41.27,-20.78,41.27,-20.78
2024-10-14 11:00:00,2.71,0.79,2.53,0.74,10.39,3.03,5.59,1.63,5.59,1.63,15.56,0.00,11.98,2.75,4.73,1.38,4.73,1.38,9.52,2.78,8.90,2.60,5.04,1.47,3.92,1.14,24.61,-2.07,24.61,-2.07,23.59,6.88,23.59,6.88,41.07,-20.64,41.07,-20.64
2024-10-14 11:30:00,2.28,0.66,2.11,0.62,10.02,2.92,5.58,1.63,5.58,1.63,15.13,0.00,11.00,2.47,4.54,1.32,4.54,1.32,8.97,2.62,9.05,2.64,5.04,1.47,3.80,1.11,24.40,-2.08,24.40,-2.08,24.12,7.04,24.12,7.04,37.78,-21.37,37.78,-21.37
2024-10-14 12:00:00,2.29,0.67,2.09,0.61,10.30,3.00,5.61,1.64,5.61,1.64,15.29,0.00,10.10,2.21,4.67,1.36,4.67,1.36,9.44,2.75,8.76,2.55,5.09,1.49,3.64,1.06,23.43,-2.07,23.43,-2.07,23.08,6.73,23.08,6.73,37.71,-21.32,37.71,-21.32
2024-10-14 12:30:00,2.00,0.58,1.81,0.53,9.98,2.91,5.54,1.62,5.54,1.62,14.59,-0.16,9.22,1.95,4.30,1.25,4.30,1.25,8.63,2.52,8.26,2.41,4.82,1.41,3.44,1.00,23.89,-2.08,23.89,-2.08,22.88,6.67,22.88,6.67,34.10,-22.13,34.10,-22.13
2024-10-14 13:00:00,1.44,0.42,1.28,0.37,9.72,2.83,5.50,1.60,5.50,1.60,13.80,-0.16,10.11,2.21,4.29,1.25,4.29,1.25,8.16,2.38,8.68,2.53,4.41,1.29,3.01,0.88,22.44,-2.23,22.44,-2.23,26.20,7.64,26.20,7.64,31.35,-22.65,31.35,-22.65
2024-10-14 13:30:00,1.80,0.53,1.63,0.48,10.13,2.95,5.52,1.61,5.52,1.61,14.53,-0.16,13.17,3.10,4.50,1.31,4.50,1.31,9.31,2.72,8.82,2.57,4.32,1.26,3.26,0.95,21.32,-2.38,21.32,-2.38,25.12,7.33,25.12,7.33,38.61,-21.09,38.61,-21.09
2024-10-14 14:00:00,2.45,0.71,2.26,0.66,9.99,2.92,5.55,1.62,5.55,1.62,14.53,-0.08,15.00,3.64,3.96,1.15,3.96,1.15,9.23,2.69,8.81,2.57,4.29,1.25,3.76,1.10,22.82,-2.38,22.82,-2.38,22.84,6.66,22.84,6.66,41.89,-20.08,41.89,-20.08
2024-10-14 14:30:00,2.29,0.67,2.09,0.61,9.99,2.92,5.61,1.64,5.61,1.64,14.70,-0.03,14.28,3.43,3.81,1.11,3.81,1.11,9.04,2.64,8.83,2.58,4.29,1.25,3.71,1.08,22.47,-2.66,22.47,-2.66,23.25,6.78,23.25,6.78,41.18,-20.36,41.18,-20.36
2024-10-14 15:00:00,2.32,0.68,2.13,0.62,9.83,2.87,5.53,1.61,5.53,1.61,14.80,-0.03,15.04,3.65,3.83,1.12,3.83,1.12,9.08,2.65,8.70,2.54,4.19,1.22,3.61,1.05,22.39,-2.65,22.39,-2.65,22.21,6.48,22.21,6.48,41.62,-20.32,41.62,-20.32
2024-10-14 15:30:00,2.34,0.68,2.16,0.63,9.78,2.85,5.44,1.59,5.44,1.59,14.63,-0.08,13.29,3.14,3.73,1.09,3.73,1.09,8.96,2.61,9.29,2.71,4.28,1.25,3.55,1.04,22.39,-2.66,22.39,-2.66,23.61,6.89,23.61,6.89,40.00,-20.98,40.00,-20.98
2024-10-14 16:00:00,2.61,0.76,2.40,0.70,10.30,3.00,5.46,1.59,5.46,1.59,15.04,-0.08,13.75,3.28,3.71,1.08,3.71,1.08,9.97,2.91,9.74,2.84,4.49,1.31,3.75,1.10,22.12,-2.79,22.12,-2.79,17.42,5.08,17.42,5.08,42.41,-20.37,42.41,-20.37
2024-10-14 16:30:00,3.00,0.88,2.80,0.82,10.88,3.17,5.51,1.61,5.51,1.61,15.24,-0.19,10.55,2.34,3.77,1.10,3.77,1.10,10.75,3.14,10.16,2.96,5.84,1.70,3.10,0.90,23.13,-2.70,23.13,-2.70,26.10,7.61,26.10,7.61,28.06,-25.19,28.06,-25.19
2024-10-14 17:00:00,3.39,0.99,3.15,0.92,11.41,3.33,5.54,1.62,5.54,1.62,15.56,-0.44,11.09,2.50,3.88,1.13,3.88,1.13,11.32,3.30,10.59,3.09,6.31,1.84,3.45,1.00,23.42,-3.30,23.42,-3.30,27.93,8.15,27.93,8.15,28.88,-24.97,28.88,-24.97
2024-10-14 17:30:00,3.85,1.12,3.54,1.03,12.07,3.52,5.47,1.60,5.47,1.60,16.01,-0.50,11.47,2.61,3.80,1.11,3.80,1.11,11.88,3.47,11.20,3.26,6.67,1.95,3.91,1.14,24.31,-3.30,24.31,-3.30,28.64,8.35,28.64,8.35,31.19,-24.56,31.19,-24.56
2024-10-14 18:00:00,4.22,1.23,3.88,1.13,12.73,3.71,5.40,1.58,5.40,1.58,16.10,-0.34,11.85,2.72,3.82,1.11,3.82,1.11,12.31,3.59,11.67,3.40,6.63,1.93,3.91,1.14,25.19,-3.04,25.19,-3.04,28.83,8.41,28.83,8.41,32.68,-24.17,32.68,-24.17
2024-10-14 18:30:00,4.47,1.30,4.07,1.19,13.45,3.92,5.40,1.58,5.40,1.58,16.34,-0.36,11.31,2.56,3.82,1.11,3.82,1.11,12.77,3.72,11.63,3.39,6.76,1.97,3.92,1.14,25.73,-2.87,25.73,-2.87,29.31,8.55,29.31,8.55,33.34,-24.17,33.34,-24.17
2024-10-14 19:00:00,4.44,1.29,4.09,1.19,13.86,4.04,5.42,1.58,5.42,1.58,16.65,-0.36,11.31,2.56,3.94,1.15,3.94,1.15,12.89,3.76,11.47,3.35,6.86,2.00,3.92,1.14,26.28,-2.86,26.28,-2.86,30.83,8.99,30.83,8.99,33.73,-24.21,33.73,-24.21
2024-10-14 19:30:00,4.22,1.23,3.94,1.15,13.65,3.98,5.41,1.58,5.41,1.58,16.37,-0.33,11.09,2.49,3.88,1.13,3.88,1.13,12.44,3.63,10.92,3.18,6.46,1.88,4.06,1.18,26.59,-2.86,26.59,-2.86,34.45,10.05,34.45,10.05,36.57,-23.46,36.57,-23.46
2024-10-14 20:00:00,3.95,1.15,3.72,1.08,13.29,3.88,5.27,1.54,5.27,1.54,15.80,-0.38,14.64,3.53,3.73,1.09,3.73,1.09,11.96,3.49,10.44,3.04,5.45,1.59,4.85,1.41,26.24,-2.94,26.24,-2.94,26.79,7.81,26.79,7.81,49.16,-19.86,49.16,-19.86
2024-10-14 20:30:00,3.85,1.12,3.61,1.05,12.78,3.73,5.16,1.50,5.16,1.50,14.95,-0.62,14.88,3.61,3.56,1.04,3.56,1.04,11.40,3.33,9.82,2.86,5.11,1.49,4.73,1.38,25.66,-3.14,25.66,-3.14,25.54,7.45,25.54,7.45,48.05,-20.33,48.05,-20.33
2024-10-14 21:00:00,4.07,1.19,3.82,1.12,11.98,3.49,5.12,1.49,5.12,1.49,14.43,-0.66,14.16,3.39,3.45,1.01,3.45,1.01,10.82,3.16,9.33,2.72,4.82,1.41,4.55,1.33,24.54,-3.41,24.54,-3.41,24.12,7.04,24.12,7.04,46.19,-20.78,46.19,-20.78
2024-10-14 21:30:00,3.83,1.12,3.61,1.05,11.18,3.26,5.01,1.46,5.01,1.46,13.95,-0.76,12.78,2.99,3.24,0.94,3.24,0.94,10.12,2.95,8.71,2.54,4.51,1.32,4.20,1.22,23.47,-3.62,23.47,-3.62,23.33,6.81,23.33,6.81,43.50,-21.61,43.50,-21.61
2024-10-14 22:00:00,3.52,1.03,3.27,0.95,10.69,3.12,4.93,1.44,4.93,1.44,13.24,-0.61,12.92,3.02,3.08,0.90,3.08,0.90,9.44,2.75,7.96,2.32,4.17,1.22,3.96,1.15,22.34,-3.92,22.34,-3.92,21.47,6.26,21.47,6.26,41.32,-22.27,41.32,-22.27
2024-10-14 22:30:00,3.27,0.96,3.08,0.90,9.90,2.89,4.75,1.39,4.75,1.39,12.44,-0.59,11.78,2.68,2.85,0.83,2.85,0.83,8.83,2.58,7.29,2.13,3.85,1.12,3.63,1.06,20.97,-4.16,20.97,-4.16,20.45,5.96,20.45,5.96,37.59,-23.43,37.59,-23.43
2024-10-14 23:00:00,2.98,0.87,2.77,0.81,9.17,2.67,4.60,1.34,4.60,1.34,11.94,-0.33,11.36,2.57,2.68,0.78,2.68,0.78,8.03,2.34,6.63,1.93,3.32,0.97,3.09,0.90,19.37,-4.16,19.37,-4.16,18.55,5.41,18.55,5.41,34.93,-24.12,34.93,-24.12
2024-10-14 23:30:00,2.66,0.78,2.53,0.74,8.49,2.47,4.45,1.30,4.45,1.30,11.15,-0.61,10.04,2.19,2.54,0.74,2.54,0.74,7.26,2.12,6.10,1.78,3.08,0.90,2.73,0.80,17.97,-4.25,17.97,-4.25,17.67,5.15,17.67,5.15,31.34,-24.98,31.34,-24.98
2024-10-15 00:00:00,2.50,0.73,2.37,0.69,8.01,2.34,4.31,1.26,4.31,1.26,10.53,-0.61,9.19,1.95,2.45,0.71,2.45,0.71,6.80,1.98,5.91,1.72,3.00,0.88,2.68,0.78,16.48,-4.47,16.48,-4.47,17.31,5.05,17.31,5.05,29.08,-25.58,29.08,-25.58
2024-10-15 00:30:00,2.46,0.72,2.33,0.68,7.56,2.20,4.21,1.23,4.21,1.23,10.13,-0.61,8.93,1.86,2.34,0.68,2.34,0.68,6.53,1.90,5.80,1.69,2.94,0.86,2.60,0.76,15.54,-4.61,15.54,-4.61,17.07,4.98,17.07,4.98,27.83,-25.64,27.83,-25.64
2024-10-15 01:00:00,2.44,0.71,2.33,0.68,7.21,2.10,4.09,1.19,4.09,1.19,9.86,-0.63,9.11,1.92,2.29,0.67,2.29,0.67,6.36,1.85,5.80,1.69,2.84,0.83,2.51,0.73,14.93,-4.61,14.93,-4.61,17.30,5.05,17.30,5.05,27.14,-25.85,27.14,-25.85
2024-10-15 01:30:00,2.40,0.70,2.28,0.66,7.31,2.13,4.17,1.22,4.17,1.22,9.62,-0.63,9.76,2.11,2.26,0.66,2.26,0.66,6.14,1.79,5.89,1.72,2.69,0.79,2.52,0.73,14.55,-4.68,14.55,-4.68,17.61,5.14,17.61,5.14,27.29,-25.72,27.29,-25.72
2024-10-15 02:00:00,2.48,0.72,2.32,0.68,7.61,2.22,4.22,1.23,4.22,1.23,9.70,-0.63,9.76,2.11,2.23,0.65,2.23,0.65,6.07,1.77,5.87,1.71,2.80,0.82,2.73,0.80,14.30,-4.68,14.30,-4.68,17.72,5.17,17.72,5.17,27.56,-25.70,27.56,-25.70
2024-10-15 02:30:00,2.43,0.71,2.32,0.68,7.56,2.20,4.20,1.23,4.20,1.23,9.56,-0.63,9.68,2.08,2.19,0.64,2.19,0.64,6.07,1.77,5.64,1.64,2.77,0.81,2.69,0.78,14.41,-4.68,14.41,-4.68,16.90,4.93,16.90,4.93,27.38,-25.80,27.38,-25.80
2024-10-15 03:00:00,2.36,0.69,2.25,0.66,7.28,2.12,4.11,1.20,4.11,1.20,9.35,-0.63,9.07,1.90,2.16,0.63,2.16,0.63,5.88,1.72,5.57,1.62,2.53,0.74,2.36,0.69,14.25,-4.68,14.25,-4.68,16.17,4.72,16.17,4.72,26.17,-26.06,26.17,-26.06
2024-10-15 03:30:00,2.33,0.68,2.23,0.65,7.03,2.05,4.06,1.18,4.06,1.18,9.35,-0.63,8.21,1.64,2.11,0.61,2.11,0.61,5.79,1.69,5.49,1.60,2.56,0.74,2.23,0.65,13.56,-4.68,13.56,-4.68,16.15,4.71,16.15,4.71,25.02,-26.34,25.02,-26.34
2024-10-15 04:00:00,2.26,0.66,2.15,0.63,6.88,2.01,4.01,1.17,4.01,1.17,9.19,-0.63,8.18,1.64,2.02,0.59,2.02,0.59,5.72,1.67,5.51,1.61,2.51,0.73,2.22,0.65,13.56,-4.68,13.56,-4.68,16.06,4.69,16.06,4.69,24.47,-26.39,24.47,-26.39
2024-10-15 04:30:00,2.22,0.65,2.10,0.61,6.82,1.99,3.97,1.16,3.97,1.16,9.29,-0.63,8.08,1.60,2.02,0.59,2.02,0.59,5.64,1.65,5.44,1.58,2.69,0.78,2.38,0.69,13.29,-4.71,13.29,-4.71,16.14,4.71,16.14,4.71,24.34,-26.50,24.34,-26.50
2024-10-15 05:00:00,2.22,0.65,2.10,0.61,6.72,1.96,3.97,1.16,3.97,1.16,9.19,-0.63,8.04,1.59,2.04,0.60,2.04,0.60,5.68,1.66,5.47,1.60,2.80,0.82,2.50,0.73,13.37,-4.71,13.37,-4.71,16.10,4.70,16.10,4.70,24.46,-26.18,24.46,-26.18
2024-10-15 05:30:00,2.23,0.65,2.13,0.62,6.82,1.99,4.04,1.18,4.04,1.18,9.56,-0.63,7.67,1.49,2.16,0.63,2.16,0.63,6.05,1.76,5.76,1.68,2.97,0.86,2.61,0.76,13.37,-4.82,13.37,-4.82,16.72,4.88,16.72,4.88,24.94,-26.00,24.94,-26.00
2024-10-15 06:00:00,2.31,0.68,2.19,0.64,7.05,2.06,4.08,1.19,4.08,1.19,10.05,-0.88,8.02,1.60,2.45,0.71,2.45,0.71,6.49,1.89,6.52,1.90,3.03,0.88,2.44,0.71,13.84,-4.88,13.84,-4.88,17.72,5.17,17.72,5.17,26.49,-25.66,26.49,-25.66
2024-10-15 06:30:00,2.61,0.76,2.48,0.72,7.67,2.24,4.20,1.22,4.20,1.22,11.41,-0.47,8.04,1.60,2.86,0.83,2.86,0.83,7.23,2.11,7.43,2.17,3.46,1.01,2.55,0.74,13.38,-4.07,13.38,-4.07,19.36,5.65,19.36,5.65,28.99,-24.85,28.99,-24.85
2024-10-15 07:00:00,3.00,0.87,2.84,0.83,8.59,2.51,4.33,1.26,4.33,1.26,12.81,-0.22,7.05,1.31,3.23,0.94,3.23,0.94,8.11,2.37,8.43,2.46,4.15,1.21,2.92,0.85,16.91,-4.07,16.91,-4.07,25.58,7.46,25.58,7.46,30.55,-24.34,30.55,-24.34
2024-10-15 07:30:00,3.40,0.99,3.16,0.92,9.67,2.82,4.51,1.31,4.51,1.31,14.20,-0.12,14.48,3.49,3.75,1.10,3.75,1.10,8.94,2.61,8.86,2.58,4.29,1.25,3.69,1.08,19.13,-3.55,19.13,-3.55,22.59,6.59,22.59,6.59,41.02,-20.71,41.02,-20.71
2024-10-15 08:00:00,3.63,1.06,3.41,0.99,10.16,2.96,4.65,1.36,4.65,1.36,15.00,0.05,12.08,2.79,4.01,1.17,4.01,1.17,9.30,2.71,8.88,2.59,4.62,1.35,3.62,1.06,21.65,-2.99,21.65,-2.99,23.85,6.96,23.85,6.96,40.26,-21.03,40.26,-21.03
2024-10-15 08:30:00,3.67,1.07,3.42,1.00,10.28,3.00,4.79,1.40,4.79,1.40,15.64,0.11,10.59,2.35,4.12,1.20,4.12,1.20,9.37,2.73,8.79,2.56,4.78,1.40,3.55,1.04,22.68,-2.63,22.68,-2.63,26.27,7.66,26.27,7.66,39.80,-21.05,39.80,-21.05
2024-10-15 09:00:00,3.55,1.04,3.39,0.99,9.84,2.87,5.17,1.51,5.17,1.51,15.72,0.09,14.57,3.51,4.07,1.19,4.07,1.19,9.39,2.74,9.20,2.68,4.67,1.36,3.94,1.15,23.16,-2.40,23.16,-2.40,24.61,7.18,24.61,7.18,44.08,-19.39,44.08,-19.39
2024-10-15 09:30:00,3.54,1.03,3.35,0.98,9.85,2.87,5.18,1.51,5.18,1.51,16.36,0.09,14.90,3.60,4.19,1.22,4.19,1.22,9.72,2.84,9.29,2.71,4.77,1.39,4.21,1.23,23.33,-2.40,23.33,-2.40,24.78,7.23,24.78,7.23,45.50,-18.69,45.50,-18.69
2024-10-15 10:00:00,3.54,1.03,3.33,0.97,10.05,2.93,5.51,1.61,5.51,1.61,16.36,0.00,14.90,3.61,4.20,1.22,4.20,1.22,9.76,2.85,9.28,2.71,4.55,1.33,4.07,1.19,24.28,-1.94,24.28,-1.94,25.30,7.38,25.30,7.38,45.63,-18.86,45.63,-18.86
2024-10-15 10:30:00,3.54,1.03,3.33,0.97,9.97,2.91,5.81,1.69,5.81,1.69,16.24,0.00,15.43,3.76,4.20,1.22,4.20,1.22,9.62,2.81,9.06,2.64,4.72,1.38,4.45,1.30,24.36,-1.92,24.36,-1.92,25.21,7.35,25.21,7.35,46.40,-18.54,46.40,-18.54
2024-10-15 11:00:00,3.23,0.94,3.03,0.88,10.21,2.98,5.85,1.70,5.85,1.70,16.66,0.46,16.24,3.99,4.29,1.25,4.29,1.25,9.72,2.83,9.17,2.68,4.55,1.33,4.19,1.22,24.36,-1.92,24.36,-1.92,25.25,7.37,25.25,7.37,46.42,-18.17,46.42,-18.17
2024-10-15 11:30:00,3.18,0.93,3.00,0.88,10.43,3.04,5.98,1.74,5.98,1.74,16.46,0.46,15.80,3.87,4.21,1.23,4.21,1.23,9.72,2.83,9.26,2.70,4.64,1.35,4.16,1.21,24.46,-1.77,24.46,-1.77,25.83,7.53,25.83,7.53,45.97,-18.14,45.97,-18.14
2024-10-15 12:00:00,3.46,1.01,3.27,0.96,10.33,3.01,6.02,1.76,6.02,1.76,16.30,0.00,15.56,3.80,4.30,1.25,4.30,1.25,9.66,2.82,9.26,2.70,4.62,1.35,3.97,1.16,24.29,-1.94,24.29,-1.94,26.39,7.70,26.39,7.70,46.29,-18.61,46.29,-18.61
2024-10-15 12:30:00,3.50,1.02,3.34,0.97,10.70,3.12,6.12,1.78,6.12,1.78,16.23,0.00,15.73,3.85,4.18,1.22,4.18,1.22,9.74,2.84,9.08,2.65,4.63,1.35,4.15,1.21,24.28,-2.20,24.28,-2.20,25.35,7.39,25.35,7.39,46.89,-18.66,46.89,-18.66
2024-10-15 13:00:00,3.40,0.99,3.22,0.94,10.49,3.06,6.04,1.76,6.04,1.76,15.87,0.00,14.97,3.63,4.14,1.21,4.14,1.21,9.64,2.81,9.11,2.66,4.62,1.35,4.01,1.17,24.22,-2.28,24.22,-2.28,25.55,7.45,25.55,7.45,45.29,-19.23,45.29,-19.23
2024-10-15 13:30:00,3.40,0.99,3.19,0.93,10.44,3.05,6.02,1.76,6.02,1.76,15.42,0.00,14.87,3.60,4.14,1.21,4.14,1.21,9.62,2.81,8.84,2.58,4.44,1.30,3.89,1.13,23.81,-2.36,23.81,-2.36,25.15,7.33,25.15,7.33,45.29,-19.57,45.29,-19.57
2024-10-15 14:00:00,3.31,0.97,3.12,0.91,10.38,3.03,6.06,1.77,6.06,1.77,15.37,-0.02,15.05,3.66,4.06,1.18,4.06,1.18,9.50,2.77,9.01,2.63,4.28,1.25,3.77,1.10,23.52,-2.47,23.52,-2.47,25.36,7.40,25.36,7.40,44.95,-19.55,44.95,-19.55
2024-10-15 14:30:00,3.31,0.97,3.13,0.91,10.43,3.04,6.06,1.77,6.06,1.77,15.36,0.01,15.11,3.67,4.06,1.18,4.06,1.18,9.57,2.79,8.87,2.59,4.43,1.29,3.95,1.15,23.20,-2.53,23.20,-2.53,24.65,7.19,24.65,7.19,45.45,-19.43,45.45,-19.43
2024-10-15 15:00:00,3.28,0.96,3.05,0.89,10.26,2.99,6.08,1.77,6.08,1.77,15.36,0.01,14.28,3.43,3.91,1.14,3.91,1.14,9.34,2.72,8.94,2.61,4.50,1.31,3.98,1.16,23.40,-2.81,23.40,-2.81,24.31,7.09,24.31,7.09,44.00,-20.17,44.00,-20.17
