Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-10-15 15:30:00,3.21,0.94,3.03,0.88,10.26,2.99,6.17,1.80,6.17,1.80,15.16,0.01,13.47,3.19,3.81,1.11,3.81,1.11,9.44,2.75,9.27,2.70,4.34,1.27,3.90,1.14,23.14,-2.81,23.14,-2.81,25.26,7.37,25.26,7.37,42.69,-20.56,42.69,-20.56
2024-10-15 16:00:00,3.48,1.02,3.28,0.96,10.26,2.99,5.92,1.73,5.92,1.73,15.90,-0.01,14.02,3.36,4.03,1.18,4.03,1.18,10.37,3.02,9.95,2.90,4.61,1.34,4.01,1.17,22.97,-2.55,22.97,-2.55,23.65,6.90,23.65,6.90,44.99,-19.75,44.99,-19.75
2024-10-15 16:30:00,3.30,0.96,3.08,0.90,11.37,3.32,5.92,1.73,5.92,1.73,16.29,-0.15,9.85,2.14,4.02,1.17,4.02,1.17,11.05,3.22,10.34,3.02,5.31,1.55,4.11,1.20,24.21,-2.44,24.21,-2.44,26.75,7.80,26.75,7.80,42.14,-21.36,42.14,-21.36
2024-10-15 17:00:00,3.63,1.06,3.40,0.99,11.37,3.32,5.93,1.73,5.93,1.73,16.23,-0.27,10.08,2.21,3.89,1.14,3.89,1.14,11.68,3.41,10.76,3.14,5.63,1.64,4.58,1.34,25.10,-2.62,25.10,-2.62,27.58,8.04,27.58,8.04,43.67,-21.19,43.67,-21.19
2024-10-15 17:30:00,3.97,1.16,3.72,1.08,12.38,3.61,5.90,1.72,5.90,1.72,16.12,-0.30,10.42,2.30,3.81,1.11,3.81,1.11,12.10,3.53,10.96,3.20,5.76,1.68,4.86,1.42,25.65,-2.68,25.65,-2.68,28.06,8.18,28.06,8.18,45.26,-20.88,45.26,-20.88
2024-10-15 18:00:00,4.20,1.23,3.89,1.13,12.92,3.77,5.77,1.68,5.77,1.68,16.12,-0.32,11.11,2.51,3.81,1.11,3.81,1.11,12.31,3.59,11.43,3.33,5.78,1.69,4.96,1.45,26.04,-2.68,26.04,-2.68,28.18,8.22,28.18,8.22,46.44,-20.64,46.44,-20.64
2024-10-15 18:30:00,4.41,1.28,4.08,1.19,13.56,3.95,5.45,1.59,5.45,1.59,16.30,-0.34,10.86,2.44,3.78,1.10,3.78,1.10,12.37,3.61,11.45,3.34,5.89,1.72,5.07,1.48,26.24,-2.68,26.24,-2.68,28.32,8.26,28.32,8.26,47.07,-20.71,47.07,-20.71
2024-10-15 19:00:00,4.39,1.28,4.04,1.18,13.76,4.01,5.46,1.59,5.46,1.59,16.30,-0.34,10.75,2.41,3.84,1.12,3.84,1.12,12.39,3.62,11.27,3.29,5.73,1.67,4.84,1.41,26.63,-2.82,26.63,-2.82,31.14,9.08,31.14,9.08,47.01,-20.89,47.01,-20.89
2024-10-15 19:30:00,4.70,1.37,4.39,1.28,13.76,4.01,5.43,1.58,5.43,1.58,16.11,-0.34,15.85,3.89,3.75,1.10,3.75,1.10,12.13,3.54,10.79,3.15,5.33,1.56,5.03,1.47,26.56,-2.88,26.56,-2.88,27.81,8.11,27.81,8.11,52.37,-18.92,52.37,-18.92
2024-10-15 20:00:00,4.44,1.29,4.17,1.22,13.04,3.80,5.56,1.62,5.56,1.62,15.52,-0.53,16.03,3.94,3.62,1.06,3.62,1.06,11.75,3.43,10.24,2.99,5.05,1.47,4.74,1.38,26.35,-3.18,26.35,-3.18,26.05,7.60,26.05,7.60,50.81,-19.43,50.81,-19.43
2024-10-15 20:30:00,4.23,1.24,3.94,1.15,12.68,3.70,5.47,1.60,5.47,1.60,14.63,-0.49,14.76,3.57,3.51,1.02,3.51,1.02,11.38,3.32,9.62,2.80,4.98,1.45,4.68,1.37,25.32,-3.46,25.32,-3.46,25.07,7.31,25.07,7.31,47.64,-20.48,47.64,-20.48
2024-10-15 21:00:00,3.96,1.15,3.74,1.09,12.07,3.52,5.38,1.57,5.38,1.57,14.18,-0.69,13.83,3.30,3.44,1.00,3.44,1.00,10.79,3.15,9.08,2.65,4.68,1.36,4.32,1.26,24.13,-3.46,24.13,-3.46,23.96,6.99,23.96,6.99,44.87,-20.98,44.87,-20.98
2024-10-15 21:30:00,3.72,1.08,3.50,1.02,11.40,3.32,5.27,1.54,5.27,1.54,13.72,-0.33,12.68,2.96,3.24,0.94,3.24,0.94,10.01,2.92,8.52,2.49,4.36,1.27,4.02,1.17,23.00,-3.50,23.00,-3.50,22.99,6.71,22.99,6.71,42.30,-21.70,42.30,-21.70
2024-10-15 22:00:00,3.43,1.00,3.22,0.94,10.71,3.12,5.16,1.50,5.16,1.50,13.37,-0.30,12.36,2.86,3.09,0.90,3.09,0.90,9.19,2.68,7.86,2.29,4.12,1.20,3.79,1.11,21.91,-3.53,21.91,-3.53,21.90,6.39,21.90,6.39,40.13,-22.42,40.13,-22.42
2024-10-15 22:30:00,3.19,0.93,2.97,0.86,10.01,2.92,5.36,1.56,5.36,1.56,12.79,-0.44,12.18,2.81,2.91,0.85,2.91,0.85,8.46,2.47,7.11,2.07,3.78,1.10,3.56,1.04,20.80,-3.98,20.80,-3.98,19.89,5.80,19.89,5.80,37.89,-23.10,37.89,-23.10
2024-10-15 23:00:00,2.83,0.83,2.64,0.77,9.16,2.67,5.29,1.54,5.29,1.54,11.99,-0.66,11.15,2.51,2.72,0.79,2.72,0.79,7.79,2.27,6.47,1.89,3.34,0.97,3.09,0.90,19.46,-3.98,19.46,-3.98,18.57,5.42,18.57,5.42,34.20,-24.05,34.20,-24.05
2024-10-15 23:30:00,2.60,0.76,2.43,0.71,8.51,2.48,5.15,1.50,5.15,1.50,11.07,-0.56,10.04,2.19,2.52,0.73,2.52,0.73,7.16,2.09,6.12,1.79,3.20,0.93,2.93,0.85,17.84,-3.98,17.84,-3.98,17.70,5.16,17.70,5.16,31.24,-24.78,31.24,-24.78
2024-10-16 00:00:00,2.46,0.72,2.31,0.68,7.94,2.32,5.07,1.48,5.07,1.48,10.69,-0.30,9.51,2.04,2.40,0.70,2.40,0.70,6.69,1.95,5.86,1.71,3.01,0.88,2.72,0.79,16.37,-4.31,16.37,-4.31,17.13,5.00,17.13,5.00,29.46,-25.17,29.46,-25.17
2024-10-16 00:30:00,2.37,0.69,2.16,0.63,7.67,2.24,5.00,1.46,5.00,1.46,10.25,-0.35,9.31,1.97,2.39,0.70,2.39,0.70,6.41,1.87,5.69,1.66,2.86,0.83,2.56,0.75,15.58,-4.31,15.58,-4.31,17.13,5.00,17.13,5.00,28.30,-25.66,28.30,-25.66
2024-10-16 01:00:00,2.31,0.68,2.14,0.62,7.50,2.19,4.89,1.43,4.89,1.43,9.88,-0.61,9.72,2.09,2.31,0.68,2.31,0.68,6.31,1.84,5.62,1.64,2.80,0.82,2.50,0.73,15.00,-4.52,15.00,-4.52,17.24,5.03,17.24,5.03,27.42,-25.65,27.42,-25.65
2024-10-16 01:30:00,2.31,0.68,2.12,0.62,7.56,2.21,4.92,1.44,4.92,1.44,9.72,-0.61,9.65,2.08,2.28,0.66,2.28,0.66,6.14,1.79,5.69,1.66,2.82,0.82,2.61,0.76,14.45,-4.73,14.45,-4.73,17.47,5.10,17.47,5.10,27.25,-25.60,27.25,-25.60
2024-10-16 02:00:00,2.33,0.68,2.15,0.63,7.88,2.30,4.95,1.44,4.95,1.44,9.78,-0.61,9.46,2.02,2.20,0.64,2.20,0.64,6.04,1.76,5.71,1.67,2.76,0.80,2.60,0.76,14.26,-4.73,14.26,-4.73,17.76,5.18,17.76,5.18,27.13,-25.80,27.13,-25.80
2024-10-16 02:30:00,2.35,0.69,2.16,0.63,7.76,2.26,4.91,1.43,4.91,1.43,9.64,-0.61,9.68,2.09,2.19,0.64,2.19,0.64,6.01,1.75,5.58,1.63,2.81,0.82,2.68,0.78,14.17,-4.73,14.17,-4.73,17.04,4.97,17.04,4.97,27.33,-25.86,27.33,-25.86
2024-10-16 03:00:00,2.28,0.66,2.12,0.62,7.41,2.16,4.86,1.42,4.86,1.42,9.34,-0.61,9.24,1.96,2.14,0.62,2.14,0.62,5.82,1.70,5.48,1.60,2.79,0.82,2.65,0.77,14.17,-4.73,14.17,-4.73,16.04,4.68,16.04,4.68,26.36,-26.03,26.36,-26.03
2024-10-16 03:30:00,2.26,0.66,2.11,0.62,7.17,2.09,4.83,1.41,4.83,1.41,9.21,-0.61,8.38,1.71,2.11,0.61,2.11,0.61,5.72,1.67,5.36,1.56,2.65,0.77,2.41,0.70,13.76,-4.73,13.76,-4.73,15.92,4.64,15.92,4.64,25.06,-26.54,25.06,-26.54
2024-10-16 04:00:00,2.19,0.64,2.06,0.60,6.93,2.02,4.81,1.40,4.81,1.40,9.29,-0.61,8.45,1.72,2.05,0.60,2.05,0.60,5.61,1.64,5.44,1.59,2.60,0.76,2.32,0.68,13.45,-4.68,13.45,-4.68,15.78,4.60,15.78,4.60,24.61,-26.40,24.61,-26.40
2024-10-16 04:30:00,2.16,0.63,2.00,0.58,6.76,1.97,4.79,1.40,4.79,1.40,9.16,-0.61,8.44,1.72,2.04,0.60,2.04,0.60,5.61,1.64,5.36,1.56,2.63,0.77,2.32,0.68,13.29,-4.64,13.29,-4.64,15.63,4.56,15.63,4.56,24.49,-26.44,24.49,-26.44
2024-10-16 05:00:00,2.14,0.62,1.99,0.58,6.66,1.94,4.75,1.39,4.75,1.39,9.34,-0.59,8.35,1.69,2.02,0.59,2.02,0.59,5.75,1.68,5.44,1.58,2.68,0.78,2.31,0.68,13.29,-4.62,13.29,-4.62,16.29,4.75,16.29,4.75,24.39,-26.37,24.39,-26.37
2024-10-16 05:30:00,2.28,0.66,1.96,0.57,6.74,1.97,4.83,1.41,4.83,1.41,9.57,-0.61,9.20,1.94,2.15,0.63,2.15,0.63,6.04,1.76,5.66,1.65,2.75,0.80,2.48,0.72,13.36,-4.63,13.36,-4.63,16.18,4.72,16.18,4.72,25.90,-26.04,25.90,-26.04
2024-10-16 06:00:00,2.23,0.65,2.07,0.60,6.99,2.04,4.76,1.39,4.76,1.39,10.00,-0.76,9.15,1.92,2.35,0.69,2.35,0.69,6.49,1.89,6.44,1.88,2.86,0.83,2.38,0.69,13.81,-4.71,13.81,-4.71,17.82,5.20,17.82,5.20,26.88,-25.82,26.88,-25.82
2024-10-16 06:30:00,2.63,0.77,2.43,0.71,7.46,2.18,4.52,1.32,4.52,1.32,11.39,-0.48,10.41,2.29,2.73,0.80,2.73,0.80,7.13,2.08,7.29,2.13,3.25,0.95,2.64,0.77,14.53,-4.59,14.53,-4.59,20.26,5.91,20.26,5.91,30.63,-24.75,30.63,-24.75
2024-10-16 07:00:00,2.95,0.86,2.74,0.80,8.45,2.46,4.68,1.36,4.68,1.36,12.72,-0.48,12.56,2.93,3.21,0.94,3.21,0.94,7.90,2.30,8.13,2.37,3.67,1.07,3.11,0.91,16.66,-4.07,16.66,-4.07,22.17,6.47,22.17,6.47,35.63,-23.28,35.63,-23.28
2024-10-16 07:30:00,3.37,0.98,3.15,0.92,9.57,2.79,4.85,1.42,4.85,1.42,14.25,-0.18,13.88,3.33,3.63,1.06,3.63,1.06,9.07,2.65,8.64,2.52,4.20,1.22,3.55,1.04,18.90,-3.93,18.90,-3.93,23.34,6.81,23.34,6.81,40.52,-21.34,40.52,-21.34
2024-10-16 08:00:00,3.53,1.03,3.36,0.98,9.85,2.87,5.02,1.46,5.02,1.46,15.20,0.05,14.92,3.62,3.98,1.16,3.98,1.16,9.07,2.65,8.70,2.54,4.49,1.31,3.80,1.11,21.31,-3.15,21.31,-3.15,23.34,6.81,23.34,6.81,43.51,-20.18,43.51,-20.18
2024-10-16 08:30:00,3.59,1.05,3.40,0.99,9.81,2.86,5.14,1.50,5.14,1.50,15.36,0.05,14.91,3.62,4.01,1.17,4.01,1.17,9.06,2.64,8.51,2.48,4.66,1.36,3.96,1.16,22.70,-2.83,22.70,-2.83,22.95,6.69,22.95,6.69,43.60,-19.63,43.60,-19.63
2024-10-16 09:00:00,3.45,1.00,3.24,0.95,9.54,2.78,5.19,1.51,5.19,1.51,15.56,0.18,14.24,3.42,4.01,1.17,4.01,1.17,8.85,2.58,8.69,2.53,4.68,1.36,3.81,1.11,22.84,-2.69,22.84,-2.69,23.38,6.82,23.38,6.82,42.58,-19.70,42.58,-19.70
2024-10-16 09:30:00,3.36,0.98,3.20,0.93,9.62,2.81,5.30,1.55,5.30,1.55,16.05,0.18,14.37,3.46,4.07,1.19,4.07,1.19,9.09,2.65,8.79,2.56,4.66,1.36,3.70,1.08,22.71,-2.62,22.71,-2.62,23.92,6.98,23.92,6.98,43.17,-19.42,43.17,-19.42
2024-10-16 10:00:00,3.39,0.99,3.20,0.93,9.62,2.81,5.43,1.58,5.43,1.58,16.23,0.20,15.14,3.68,4.08,1.19,4.08,1.19,9.26,2.70,8.88,2.59,4.56,1.33,3.66,1.07,23.18,-2.54,23.18,-2.54,23.69,6.91,23.69,6.91,44.11,-19.45,44.11,-19.45
2024-10-16 10:30:00,3.33,0.97,3.17,0.92,9.68,2.82,5.61,1.64,5.61,1.64,16.13,0.20,14.64,3.54,4.17,1.22,4.17,1.22,9.26,2.70,8.85,2.58,4.52,1.32,3.61,1.05,23.45,-2.63,23.45,-2.63,24.25,7.07,24.25,7.07,44.08,-19.53,44.08,-19.53
2024-10-16 11:00:00,3.35,0.98,3.15,0.92,9.68,2.82,5.68,1.66,5.68,1.66,16.13,0.28,15.43,3.77,4.34,1.27,4.34,1.27,9.26,2.70,8.76,2.56,4.68,1.36,3.80,1.11,23.45,-2.63,23.45,-2.63,24.31,7.09,24.31,7.09,44.79,-18.71,44.79,-18.71
2024-10-16 11:30:00,3.34,0.97,3.14,0.92,9.89,2.88,5.75,1.68,5.75,1.68,15.67,0.20,15.25,3.72,4.22,1.23,4.22,1.23,9.40,2.74,8.76,2.56,4.51,1.32,3.71,1.08,23.71,-2.46,23.71,-2.46,24.88,7.26,24.88,7.26,44.25,-19.10,44.25,-19.10
2024-10-16 12:00:00,3.27,0.96,3.10,0.90,9.73,2.84,5.79,1.69,5.79,1.69,15.52,0.15,16.50,4.09,4.12,1.20,4.12,1.20,9.45,2.76,9.04,2.64,4.33,1.26,3.71,1.08,23.34,-2.51,23.34,-2.51,25.48,7.43,25.48,7.43,44.87,-18.90,44.87,-18.90
2024-10-16 12:30:00,3.48,1.02,3.29,0.96,9.93,2.90,5.89,1.72,5.89,1.72,15.70,0.15,17.28,4.31,4.12,1.20,4.12,1.20,9.70,2.83,9.16,2.67,4.43,1.29,3.90,1.14,23.16,-2.60,23.16,-2.60,25.15,7.33,25.15,7.33,46.80,-18.41,46.80,-18.41
2024-10-16 13:00:00,3.50,1.02,3.29,0.96,10.12,2.95,5.90,1.72,5.90,1.72,15.70,0.11,16.93,4.21,4.05,1.18,4.05,1.18,9.78,2.85,8.97,2.62,4.54,1.32,3.84,1.12,23.64,-2.68,23.64,-2.68,23.62,6.89,23.62,6.89,46.88,-18.83,46.88,-18.83
2024-10-16 13:30:00,3.33,0.97,3.17,0.92,10.12,2.95,5.88,1.71,5.88,1.71,15.62,0.17,16.54,4.10,4.02,1.17,4.02,1.17,9.61,2.80,8.89,2.59,2.60,0.76,5.93,1.73,24.02,-2.71,24.02,-2.71,23.05,6.72,23.05,6.72,46.07,-16.90,46.07,-16.90
2024-10-16 14:00:00,3.28,0.96,3.17,0.92,10.14,2.96,5.88,1.72,5.88,1.72,15.73,0.20,16.05,3.94,3.99,1.16,3.99,1.16,9.40,2.74,8.95,2.61,1.96,0.57,6.39,1.86,26.63,-2.99,26.63,-2.99,23.06,6.72,23.06,6.72,45.21,-17.92,45.21,-17.92
2024-10-16 14:30:00,3.24,0.94,3.10,0.90,9.93,2.90,5.88,1.72,5.88,1.72,15.30,0.20,15.83,3.89,3.96,1.16,3.96,1.16,9.43,2.75,8.78,2.56,1.88,0.55,6.22,1.81,24.29,-2.72,24.29,-2.72,23.05,6.72,23.05,6.72,44.85,-18.07,44.85,-18.07
2024-10-16 15:00:00,3.28,0.96,3.14,0.92,10.04,2.93,5.88,1.71,5.88,1.71,15.30,0.20,15.85,3.90,3.90,1.14,3.90,1.14,9.25,2.70,8.96,2.61,1.81,0.53,6.32,1.84,24.29,-2.72,24.29,-2.72,22.97,6.70,22.97,6.70,44.95,-18.14,44.95,-18.14
2024-10-16 15:30:00,3.35,0.98,3.24,0.94,10.04,2.93,5.83,1.70,5.83,1.70,15.30,0.13,15.66,3.84,3.92,1.14,3.92,1.14,9.43,2.75,9.11,2.66,1.91,0.56,6.35,1.85,24.36,-2.52,24.36,-2.52,24.24,7.07,24.24,7.07,45.00,-18.02,45.00,-18.02
2024-10-16 16:00:00,3.50,1.02,3.34,0.98,10.37,3.02,5.84,1.70,5.84,1.70,15.93,0.13,15.38,3.77,3.95,1.15,3.95,1.15,10.27,3.00,9.77,2.85,3.56,1.04,5.04,1.47,24.37,-2.52,24.37,-2.52,25.73,7.50,25.73,7.50,46.28,-17.46,46.28,-17.46
2024-10-16 16:30:00,3.82,1.11,3.61,1.05,10.95,3.20,5.86,1.71,5.86,1.71,16.37,-0.05,16.00,3.95,3.78,1.10,3.78,1.10,11.01,3.21,10.18,2.97,4.81,1.40,4.20,1.23,25.79,-2.78,25.79,-2.78,25.18,7.34,25.18,7.34,48.46,-19.18,48.46,-19.18
2024-10-16 17:00:00,4.04,1.18,3.82,1.12,11.40,3.33,5.88,1.71,5.88,1.71,16.13,-0.19,13.54,3.22,3.71,1.08,3.71,1.08,11.27,3.29,10.74,3.13,5.31,1.55,4.60,1.34,24.72,-2.93,24.72,-2.93,26.77,7.81,26.77,7.81,46.95,-19.95,46.95,-19.95
2024-10-16 17:30:00,4.33,1.26,4.09,1.19,11.95,3.49,5.87,1.71,5.87,1.71,16.13,-0.21,12.23,2.84,3.78,1.10,3.78,1.10,11.78,3.44,11.22,3.27,5.46,1.59,4.68,1.36,25.08,-2.93,25.08,-2.93,30.01,8.75,30.01,8.75,46.78,-20.16,46.78,-20.16
2024-10-16 18:00:00,4.57,1.33,4.30,1.25,12.57,3.66,5.74,1.67,5.74,1.67,16.13,-0.26,16.80,4.18,3.90,1.14,3.90,1.14,12.07,3.52,11.53,3.36,5.43,1.58,5.18,1.51,25.72,-2.78,25.72,-2.78,25.89,7.55,25.89,7.55,52.57,-18.24,52.57,-18.24
2024-10-16 18:30:00,4.25,1.24,3.96,1.16,13.17,3.84,5.71,1.66,5.71,1.66,16.41,-0.26,12.42,2.90,3.81,1.11,3.81,1.11,12.37,3.61,11.33,3.30,5.84,1.70,4.97,1.45,26.46,-2.75,26.46,-2.75,28.08,8.19,28.08,8.19,48.49,-20.11,48.49,-20.11
2024-10-16 19:00:00,4.12,1.20,3.85,1.12,13.17,3.84,5.67,1.66,5.67,1.66,16.33,-0.24,12.33,2.88,3.81,1.11,3.81,1.11,12.31,3.59,10.97,3.20,5.84,1.70,4.97,1.45,26.73,-2.80,26.73,-2.80,29.98,8.74,29.98,8.74,48.07,-20.09,48.07,-20.09
2024-10-16 19:30:00,4.55,1.33,4.23,1.24,12.77,3.72,5.60,1.63,5.60,1.63,16.25,-0.21,16.64,4.12,3.73,1.09,3.73,1.09,11.91,3.48,10.57,3.08,5.33,1.55,5.12,1.49,26.16,-2.80,26.16,-2.80,26.82,7.82,26.82,7.82,52.06,-18.37,52.06,-18.37
2024-10-16 20:00:00,4.30,1.25,4.04,1.18,12.28,3.58,5.44,1.59,5.44,1.59,15.85,-0.21,16.55,4.09,3.60,1.05,3.60,1.05,11.46,3.34,10.07,2.94,5.12,1.49,4.89,1.42,26.16,-2.80,26.16,-2.80,25.57,7.46,25.57,7.46,50.34,-19.25,50.34,-19.25
2024-10-16 20:30:00,4.11,1.20,3.83,1.12,11.70,3.41,5.38,1.57,5.38,1.57,15.06,-0.28,16.01,3.94,3.41,1.00,3.41,1.00,10.89,3.18,9.51,2.78,4.73,1.38,4.46,1.30,25.24,-3.22,25.24,-3.22,23.96,6.99,23.96,6.99,47.85,-19.78,47.85,-19.78
2024-10-16 21:00:00,3.86,1.13,3.64,1.06,11.30,3.30,5.28,1.54,5.28,1.54,14.25,-0.33,14.45,3.49,3.35,0.98,3.35,0.98,10.36,3.02,9.02,2.63,4.49,1.31,4.15,1.21,23.83,-3.46,23.83,-3.46,23.25,6.78,23.25,6.78,44.80,-20.61,44.80,-20.61
2024-10-16 21:30:00,3.66,1.07,3.42,1.00,10.71,3.12,5.17,1.51,5.17,1.51,13.62,-0.33,14.21,3.42,3.15,0.92,3.15,0.92,9.76,2.85,8.50,2.48,4.15,1.21,3.91,1.14,22.61,-3.72,22.61,-3.72,21.95,6.40,21.95,6.40,42.88,-21.53,42.88,-21.53
2024-10-16 22:00:00,3.32,0.97,3.12,0.91,10.02,2.92,5.01,1.46,5.01,1.46,13.07,-0.47,13.74,3.27,2.99,0.87,2.99,0.87,9.11,2.66,7.78,2.27,3.92,1.14,3.68,1.07,21.55,-3.94,21.55,-3.94,20.53,5.99,20.53,5.99,40.38,-22.03,40.38,-22.03
2024-10-16 22:30:00,3.08,0.90,2.93,0.85,9.46,2.76,4.92,1.44,4.92,1.44,12.67,0.00,12.68,2.96,2.86,0.83,2.86,0.83,8.35,2.44,7.14,2.08,3.59,1.05,3.31,0.97,20.39,-3.97,20.39,-3.97,19.26,5.62,19.26,5.62,37.42,-22.53,37.42,-22.53
2024-10-16 23:00:00,2.75,0.80,2.61,0.76,8.76,2.55,4.79,1.40,4.79,1.40,11.83,0.00,11.84,2.73,2.68,0.78,2.68,0.78,7.72,2.25,6.45,1.88,3.33,0.97,3.02,0.88,19.12,-4.07,19.12,-4.07,18.00,5.25,18.00,5.25,34.38,-23.22,34.38,-23.22
2024-10-16 23:30:00,2.49,0.72,2.33,0.68,8.01,2.34,4.47,1.30,4.47,1.30,11.19,-0.22,11.29,2.56,2.49,0.72,2.49,0.72,7.15,2.09,6.11,1.78,3.05,0.89,2.73,0.80,17.57,-4.28,17.57,-4.28,17.24,5.03,17.24,5.03,31.56,-24.24,31.56,-24.24
2024-10-17 00:00:00,2.35,0.69,2.22,0.65,7.48,2.18,4.39,1.28,4.39,1.28,10.58,-0.44,10.88,2.43,2.37,0.69,2.37,0.69,6.72,1.96,5.84,1.70,2.97,0.86,2.73,0.80,16.27,-4.13,16.27,-4.13,16.68,4.86,16.68,4.86,29.96,-24.63,29.96,-24.63
2024-10-17 00:30:00,2.31,0.68,2.20,0.64,7.19,2.10,4.29,1.25,4.29,1.25,10.10,-0.44,10.38,2.29,2.27,0.66,2.27,0.66,6.37,1.86,5.70,1.66,2.83,0.83,2.63,0.77,15.47,-4.27,15.47,-4.27,16.44,4.80,16.44,4.80,28.73,-25.16,28.73,-25.16
2024-10-17 01:00:00,2.41,0.70,2.14,0.62,6.88,2.01,4.21,1.23,4.21,1.23,9.84,-0.69,10.78,2.41,2.21,0.64,2.21,0.64,6.20,1.81,5.62,1.64,2.72,0.79,2.57,0.75,14.78,-4.32,14.78,-4.32,16.76,4.89,16.76,4.89,28.23,-25.28,28.23,-25.28
2024-10-17 01:30:00,2.54,0.74,2.09,0.61,6.99,2.04,4.27,1.25,4.27,1.25,9.58,-0.59,11.37,2.58,2.21,0.64,2.21,0.64,6.04,1.76,5.73,1.67,2.64,0.77,2.63,0.77,14.40,-4.44,14.40,-4.44,16.88,4.92,16.88,4.92,28.43,-25.33,28.43,-25.33
2024-10-17 02:00:00,2.59,0.76,2.15,0.63,7.29,2.12,4.75,1.38,4.75,1.38,9.45,-0.59,11.41,2.58,2.17,0.63,2.17,0.63,5.90,1.72,5.68,1.66,2.56,0.74,2.65,0.77,14.14,-4.44,14.14,-4.44,16.66,4.86,16.66,4.86,28.35,-25.45,28.35,-25.45
2024-10-17 02:30:00,2.56,0.75,2.10,0.61,7.20,2.10,4.87,1.42,4.87,1.42,9.36,-0.59,10.94,2.46,2.13,0.62,2.13,0.62,5.83,1.70,5.43,1.58,2.59,0.76,2.65,0.77,13.96,-4.49,13.96,-4.49,16.09,4.69,16.09,4.69,27.91,-25.54,27.91,-25.54
2024-10-17 03:00:00,2.47,0.72,2.04,0.59,6.97,2.03,4.80,1.40,4.80,1.40,9.07,-0.61,10.67,2.38,2.09,0.61,2.09,0.61,5.67,1.66,5.32,1.55,2.48,0.72,2.54,0.74,13.80,-4.49,13.80,-4.49,15.77,4.60,15.77,4.60,26.88,-25.64,26.88,-25.64
2024-10-17 03:30:00,2.47,0.72,2.05,0.60,6.73,1.96,4.77,1.39,4.77,1.39,9.07,-0.61,10.34,2.28,2.00,0.58,2.00,0.58,5.56,1.62,5.21,1.52,2.43,0.71,2.45,0.71,13.33,-4.52,13.33,-4.52,15.56,4.54,15.56,4.54,26.15,-25.88,26.15,-25.88
2024-10-17 04:00:00,2.36,0.69,1.91,0.56,6.45,1.88,4.77,1.39,4.77,1.39,8.97,-0.61,10.46,2.31,2.00,0.58,2.00,0.58,5.48,1.60,5.32,1.55,2.43,0.71,2.41,0.70,13.04,-4.57,13.04,-4.57,15.27,4.45,15.27,4.45,25.70,-25.94,25.70,-25.94
2024-10-17 04:30:00,2.38,0.69,1.93,0.56,6.34,1.85,4.74,1.38,4.74,1.38,9.04,-0.61,10.01,2.18,1.99,0.58,1.99,0.58,5.48,1.60,5.22,1.52,2.44,0.71,2.33,0.68,12.97,-4.57,12.97,-4.57,15.22,4.44,15.22,4.44,25.54,-26.12,25.54,-26.12
2024-10-17 05:00:00,2.34,0.68,1.88,0.55,6.32,1.84,4.76,1.39,4.76,1.39,9.13,-0.58,9.98,2.17,2.01,0.59,2.01,0.59,5.48,1.60,5.28,1.54,2.44,0.71,2.33,0.68,13.06,-4.57,13.06,-4.57,15.57,4.54,15.57,4.54,25.58,-26.14,25.58,-26.14
2024-10-17 05:30:00,2.38,0.69,1.92,0.56,6.38,1.86,4.81,1.40,4.81,1.40,9.43,-0.56,10.23,2.24,2.11,0.61,2.11,0.61,5.80,1.69,5.53,1.61,2.63,0.77,2.48,0.72,13.06,-4.57,13.06,-4.57,15.88,4.63,15.88,4.63,26.52,-25.84,26.52,-25.84
2024-10-17 06:00:00,2.44,0.71,2.01,0.58,6.58,1.92,4.81,1.40,4.81,1.40,10.10,-0.52,10.32,2.26,2.34,0.68,2.34,0.68,6.34,1.85,6.32,1.84,2.74,0.80,2.31,0.68,13.60,-4.30,13.60,-4.30,17.66,5.15,17.66,5.15,27.69,-25.61,27.69,-25.61
2024-10-17 06:30:00,2.66,0.78,2.31,0.68,7.31,2.13,4.90,1.43,4.90,1.43,11.47,-0.50,11.88,2.71,2.77,0.81,2.77,0.81,7.20,2.10,7.03,2.05,3.22,0.94,2.65,0.77,14.53,-4.21,14.53,-4.21,19.89,5.80,19.89,5.80,31.66,-24.38,31.66,-24.38
2024-10-17 07:00:00,2.88,0.84,2.71,0.79,8.07,2.36,4.73,1.38,4.73,1.38,12.69,-0.14,14.05,3.34,3.19,0.93,3.19,0.93,7.87,2.30,7.94,2.32,3.52,1.03,3.00,0.87,16.62,-3.95,16.62,-3.95,21.78,6.35,21.78,6.35,36.06,-22.67,36.06,-22.67
2024-10-17 07:30:00,3.25,0.95,3.02,0.88,8.08,2.36,4.74,1.38,4.74,1.38,14.00,0.01,15.90,3.88,3.50,1.02,3.50,1.02,8.74,2.55,8.31,2.42,3.93,1.15,3.46,1.01,18.58,-3.55,18.58,-3.55,22.53,6.57,22.53,6.57,40.56,-20.75,40.56,-20.75
2024-10-17 08:00:00,3.43,1.00,3.23,0.94,9.44,2.75,4.87,1.42,4.87,1.42,14.97,0.09,15.88,3.87,3.76,1.10,3.76,1.10,9.17,2.67,8.42,2.46,4.24,1.24,3.65,1.06,20.75,-2.88,20.75,-2.88,20.76,6.06,20.76,6.06,42.59,-19.87,42.59,-19.87
2024-10-17 08:30:00,3.33,0.97,3.14,0.92,9.50,2.77,5.01,1.46,5.01,1.46,15.49,0.09,11.94,2.72,3.81,1.11,3.81,1.11,8.88,2.59,8.34,2.43,4.51,1.32,3.36,0.98,21.94,-2.53,21.94,-2.53,22.77,6.64,22.77,6.64,38.22,-21.10,38.22,-21.10
2024-10-17 09:00:00,3.12,0.91,2.94,0.86,9.04,2.64,5.07,1.48,5.07,1.48,15.26,0.22,11.99,2.74,3.82,1.11,3.82,1.11,8.67,2.53,8.29,2.42,4.50,1.31,3.28,0.96,22.07,-2.37,22.07,-2.37,23.85,6.96,23.85,6.96,37.01,-21.20,37.01,-21.20
2024-10-17 09:30:00,1.84,0.54,3.50,1.02,9.19,2.68,5.19,1.52,5.19,1.52,15.18,0.22,14.60,3.51,3.77,1.10,3.77,1.10,8.36,2.44,8.13,2.37,4.29,1.25,3.37,0.98,21.77,-2.35,21.77,-2.35,22.64,6.60,22.64,6.60,38.65,-20.15,38.65,-20.15
2024-10-17 10:00:00,2.96,0.00,1.45,1.32,9.05,2.64,5.27,1.54,5.27,1.54,15.05,0.44,15.72,3.87,3.62,1.06,3.62,1.06,8.33,2.43,8.08,2.36,4.22,1.23,3.45,1.00,21.54,-2.22,21.54,-2.22,22.45,6.55,22.45,6.55,38.59,-19.86,38.59,-19.86
2024-10-17 10:30:00,0.00,0.00,1.86,1.22,9.12,2.66,5.43,1.58,5.43,1.58,14.77,0.22,15.71,3.92,3.66,1.07,3.66,1.07,8.30,2.42,7.84,2.29,4.25,1.24,3.49,1.02,21.26,-2.22,21.26,-2.22,22.57,6.58,22.57,6.58,38.49,-20.12,38.49,-20.12
2024-10-17 11:00:00,0.00,0.00,1.50,1.18,8.86,2.58,5.50,1.60,5.50,1.60,14.49,0.00,16.05,4.08,3.56,1.04,3.56,1.04,7.94,2.32,7.60,2.21,4.07,1.19,3.48,1.02,21.18,-2.32,21.18,-2.32,21.26,6.20,21.26,6.20,37.95,-20.06,37.95,-20.06
2024-10-17 11:30:00,0.00,0.00,1.17,0.96,8.41,2.45,5.54,1.62,5.54,1.62,14.07,0.00,15.54,3.93,3.34,0.97,3.34,0.97,7.54,2.20,7.48,2.18,3.87,1.13,3.18,0.93,20.61,-2.38,20.61,-2.38,21.67,6.32,21.67,6.32,35.11,-20.47,35.11,-20.47
2024-10-17 12:00:00,0.00,0.00,0.62,0.90,8.41,2.45,5.56,1.62,5.56,1.62,14.07,0.00,15.54,3.93,3.36,0.98,3.36,0.98,7.32,2.13,7.59,2.21,3.77,1.10,3.07,0.90,19.73,-2.38,19.73,-2.38,21.51,6.27,21.51,6.27,34.56,-20.66,34.56,-20.66
2024-10-17 12:30:00,0.00,0.00,0.74,0.86,8.34,2.43,5.58,1.63,5.58,1.63,13.65,0.00,14.92,3.75,3.31,0.97,3.31,0.97,7.26,2.12,7.61,2.22,3.96,1.15,3.22,0.94,19.54,-2.51,19.54,-2.51,21.46,6.26,21.46,6.26,33.57,-21.04,33.57,-21.04
2024-10-17 13:00:00,0.00,0.00,0.69,0.82,8.40,2.45,5.51,1.61,5.51,1.61,13.01,0.00,14.18,3.54,3.18,0.93,3.18,0.93,7.20,2.10,7.46,2.18,3.82,1.12,3.08,0.90,19.39,-2.56,19.39,-2.56,22.02,6.42,22.02,6.42,32.43,-21.50,32.43,-21.50
2024-10-17 13:30:00,0.00,0.00,1.00,0.81,8.36,2.44,5.58,1.63,5.58,1.63,13.13,0.00,14.40,3.60,3.38,0.99,3.38,0.99,7.43,2.17,7.62,2.22,3.74,1.09,3.00,0.87,18.89,-2.71,18.89,-2.71,22.59,6.59,22.59,6.59,33.75,-21.36,33.75,-21.36
2024-10-17 14:00:00,0.00,0.00,1.68,1.12,8.44,2.46,5.56,1.62,5.56,1.62,13.52,0.00,14.14,3.52,3.65,1.07,3.65,1.07,8.31,2.42,7.72,2.25,3.87,1.13,3.15,0.92,19.15,-2.73,19.15,-2.73,21.02,6.13,21.02,6.13,37.26,-20.85,37.26,-20.85
2024-10-17 14:30:00,0.00,0.00,0.95,1.07,8.77,2.56,5.63,1.64,5.63,1.64,13.35,0.00,13.83,3.37,3.56,1.04,3.56,1.04,7.98,2.33,7.91,2.31,3.93,1.14,3.22,0.94,20.23,-2.74,20.23,-2.74,22.71,6.62,22.71,6.62,35.87,-21.11,35.87,-21.11
2024-10-17 15:00:00,0.00,0.00,2.39,1.42,8.71,2.54,5.60,1.63,5.60,1.63,13.46,0.00,14.23,3.45,3.49,1.02,3.49,1.02,8.16,2.38,7.79,2.27,4.00,1.16,3.51,1.02,19.99,-2.73,19.99,-2.73,22.13,6.45,22.13,6.45,38.00,-20.62,38.00,-20.62
2024-10-17 15:30:00,0.00,0.00,2.14,1.47,8.62,2.51,5.52,1.61,5.52,1.61,13.05,0.00,14.52,3.54,3.46,1.01,3.46,1.01,8.16,2.38,8.14,2.37,3.84,1.12,3.49,1.02,20.35,-2.64,20.35,-2.64,22.52,6.57,22.52,6.57,38.20,-20.84,38.20,-20.84
2024-10-17 16:00:00,0.00,0.00,1.94,1.45,9.09,2.65,5.54,1.62,5.54,1.62,13.99,0.00,14.25,3.65,3.60,1.05,3.60,1.05,9.21,2.68,8.50,2.48,4.24,1.24,3.70,1.08,20.00,-2.78,20.00,-2.78,22.90,6.68,22.90,6.68,40.65,-20.33,40.65,-20.33
2024-10-17 16:30:00,0.00,0.00,2.06,1.56,9.53,2.78,5.56,1.62,5.56,1.62,14.20,0.00,14.35,3.76,3.39,0.99,3.39,0.99,9.55,2.79,9.07,2.65,4.26,1.24,3.84,1.12,21.38,-2.70,21.38,-2.70,24.27,7.08,24.27,7.08,41.71,-20.46,41.71,-20.46
2024-10-17 17:00:00,4.46,0.00,2.58,1.76,9.93,2.90,5.38,1.57,5.38,1.57,14.66,0.00,15.09,3.98,3.42,1.00,3.42,1.00,10.12,2.95,9.55,2.79,4.69,1.37,4.14,1.21,21.59,-2.90,21.59,-2.90,24.38,7.11,24.38,7.11,44.58,-19.58,44.58,-19.58
2024-10-17 17:30:00,4.01,0.00,3.96,2.06,10.46,3.05,5.32,1.55,5.32,1.55,14.99,0.00,13.16,3.42,3.38,0.99,3.38,0.99,10.68,3.12,10.13,2.95,5.06,1.48,4.37,1.27,22.55,-3.17,22.55,-3.17,23.48,6.85,23.48,6.85,45.19,-20.00,45.19,-20.00
2024-10-17 18:00:00,4.20,0.00,3.38,1.94,10.99,3.21,5.51,1.61,5.51,1.61,15.62,0.00,10.12,2.53,3.45,1.01,3.45,1.01,11.16,3.26,10.63,3.10,5.32,1.55,4.09,1.19,23.29,-3.17,23.29,-3.17,25.99,7.58,25.99,7.58,43.11,-21.09,43.11,-21.09
2024-10-17 18:30:00,4.46,0.00,3.95,2.14,11.90,3.47,5.50,1.60,5.50,1.60,15.95,0.00,10.85,2.73,3.55,1.03,3.55,1.03,11.58,3.38,10.95,3.19,5.47,1.60,4.48,1.31,24.14,-2.77,24.14,-2.77,26.97,7.87,26.97,7.87,45.35,-20.75,45.35,-20.75
2024-10-17 19:00:00,4.23,0.00,3.91,2.23,12.29,3.58,5.52,1.61,5.52,1.61,16.13,0.00,12.07,3.10,3.65,1.07,3.65,1.07,12.00,3.50,10.75,3.14,5.62,1.64,4.76,1.39,25.09,-2.61,25.09,-2.61,28.95,8.44,28.95,8.44,47.20,-20.55,47.20,-20.55
2024-10-17 19:30:00,4.33,0.00,3.59,2.49,11.98,3.49,5.52,1.61,5.52,1.61,15.90,0.00,16.26,4.32,3.53,1.03,3.53,1.03,11.77,3.43,10.19,2.97,5.14,1.50,4.99,1.46,25.74,-2.68,25.74,-2.68,25.95,7.57,25.95,7.57,51.48,-18.74,51.48,-18.74
2024-10-17 20:00:00,3.92,0.00,4.44,2.34,11.89,3.47,5.43,1.58,5.43,1.58,15.68,0.00,16.04,4.24,3.39,0.99,3.39,0.99,11.46,3.34,9.73,2.84,4.85,1.41,4.73,1.38,25.41,-2.68,25.41,-2.68,25.07,7.31,25.07,7.31,50.10,-19.36,50.10,-19.36
2024-10-17 20:30:00,4.30,0.00,3.66,2.21,11.37,3.32,5.36,1.56,5.36,1.56,15.17,0.00,15.64,4.14,3.32,0.97,3.32,0.97,11.16,3.26,9.23,2.69,4.76,1.39,4.68,1.36,24.63,-2.81,24.63,-2.81,24.29,7.09,24.29,7.09,48.31,-19.89,48.31,-19.89
2024-10-17 21:00:00,3.68,0.00,3.07,2.15,11.00,3.21,5.28,1.54,5.28,1.54,14.61,0.00,15.33,4.04,3.32,0.97,3.32,0.97,10.56,3.08,8.79,2.56,4.56,1.33,4.51,1.32,23.76,-3.02,23.76,-3.02,22.91,6.68,22.91,6.68,46.63,-19.94,46.63,-19.94
2024-10-17 21:30:00,3.61,0.00,2.76,2.01,10.45,3.05,5.17,1.51,5.17,1.51,14.00,-0.22,14.17,3.70,3.18,0.93,3.18,0.93,9.70,2.83,8.38,2.44,4.13,1.21,3.99,1.16,22.85,-3.25,22.85,-3.25,21.64,6.31,21.64,6.31,43.86,-20.99,43.86,-20.99
2024-10-17 22:00:00,3.42,0.00,2.67,1.87,9.83,2.87,5.30,1.55,5.30,1.55,13.37,-0.22,13.58,3.52,3.01,0.88,3.01,0.88,9.02,2.63,7.66,2.23,3.79,1.10,3.68,1.07,21.63,-3.62,21.63,-3.62,20.48,5.97,20.48,5.97,41.10,-22.04,41.10,-22.04
2024-10-17 22:30:00,3.22,0.00,2.84,1.76,9.09,2.65,5.28,1.54,5.28,1.54,12.51,-0.49,12.77,3.29,2.85,0.83,2.85,0.83,8.49,2.47,7.16,2.09,3.64,1.06,3.54,1.03,20.40,-3.58,20.40,-3.58,19.36,5.65,19.36,5.65,38.50,-22.88,38.50,-22.88
2024-10-17 23:00:00,3.05,0.00,2.61,1.62,8.42,2.46,5.17,1.51,5.17,1.51,11.65,-0.51,12.28,3.16,2.65,0.77,2.65,0.77,7.77,2.27,6.47,1.89,3.35,0.98,3.36,0.98,19.01,-3.91,19.01,-3.91,17.88,5.22,17.88,5.22,36.03,-23.73,36.03,-23.73
2024-10-17 23:30:00,2.42,0.00,2.56,1.46,7.83,2.29,5.03,1.47,5.03,1.47,11.00,-0.85,11.15,2.83,2.54,0.74,2.54,0.74,7.03,2.05,6.03,1.76,3.04,0.89,2.94,0.86,17.70,-4.36,17.70,-4.36,16.88,4.92,16.88,4.92,32.96,-24.74,32.96,-24.74
2024-10-18 00:00:00,2.28,0.00,1.72,1.38,7.37,2.15,4.98,1.45,4.98,1.45,10.54,-0.61,10.73,2.70,2.43,0.71,2.43,0.71,6.61,1.93,5.85,1.70,2.72,0.79,2.64,0.77,16.30,-4.45,16.30,-4.45,16.75,4.88,16.75,4.88,30.98,-25.28,30.98,-25.28
2024-10-18 00:30:00,2.36,0.00,1.95,1.37,7.07,2.06,4.90,1.43,4.90,1.43,9.90,-0.64,11.01,2.78,2.38,0.69,2.38,0.69,6.34,1.85,5.72,1.67,2.70,0.79,2.74,0.80,14.79,-4.53,14.79,-4.53,16.37,4.77,16.37,4.77,30.24,-25.33,30.24,-25.33
2024-10-18 01:00:00,2.76,0.00,2.32,1.31,6.79,1.98,4.83,1.41,4.83,1.41,9.90,-0.64,10.81,2.72,2.30,0.67,2.30,0.67,6.16,1.80,5.67,1.65,2.66,0.78,2.65,0.77,14.79,-4.53,14.79,-4.53,16.37,4.77,16.37,4.77,29.51,-25.71,29.51,-25.71
2024-10-18 01:30:00,2.09,0.00,1.78,1.30,6.96,2.03,4.86,1.42,4.86,1.42,9.74,-0.61,10.70,2.68,2.27,0.66,2.27,0.66,6.01,1.75,5.66,1.65,2.64,0.77,2.69,0.78,14.49,-4.64,14.49,-4.64,16.81,4.90,16.81,4.90,29.32,-25.37,29.32,-25.37
2024-10-18 02:00:00,2.53,0.00,1.88,1.34,7.20,2.10,4.92,1.43,4.92,1.43,9.55,-0.61,11.19,2.82,2.22,0.65,2.22,0.65,5.94,1.73,5.67,1.65,2.57,0.75,2.82,0.82,14.30,-4.51,14.30,-4.51,16.43,4.79,16.43,4.79,29.69,-25.30,29.69,-25.30
2024-10-18 02:30:00,2.33,0.00,2.42,1.29,7.07,2.06,4.88,1.42,4.88,1.42,9.45,-0.39,10.74,2.70,2.18,0.64,2.18,0.64,5.82,1.70,5.52,1.61,2.55,0.74,2.73,0.80,14.15,-4.51,14.15,-4.51,15.69,4.58,15.69,4.58,29.12,-25.64,29.12,-25.64
2024-10-18 03:00:00,2.36,0.00,1.59,1.28,6.78,1.98,4.80,1.40,4.80,1.40,9.31,-0.61,9.91,2.46,2.15,0.63,2.15,0.63,5.62,1.64,5.40,1.58,2.54,0.74,2.68,0.78,14.00,-4.51,14.00,-4.51,15.08,4.40,15.08,4.40,27.84,-25.78,27.84,-25.78
2024-10-18 03:30:00,2.16,0.00,2.03,1.24,6.56,1.91,4.80,1.40,4.80,1.40,8.95,-0.62,9.00,2.19,2.10,0.61,2.10,0.61,5.56,1.62,5.32,1.55,2.29,0.67,2.40,0.70,13.60,-4.80,13.60,-4.80,15.19,4.43,15.19,4.43,26.33,-26.18,26.33,-26.18
2024-10-18 04:00:00,2.13,0.00,2.19,1.19,6.35,1.85,4.75,1.39,4.75,1.39,8.75,-0.64,9.23,2.25,2.06,0.60,2.06,0.60,5.44,1.59,5.33,1.55,2.51,0.73,2.63,0.77,13.05,-5.04,13.05,-5.04,15.22,4.44,15.22,4.44,26.22,-26.04,26.22,-26.04
2024-10-18 04:30:00,2.32,0.00,1.64,1.21,6.35,1.85,4.71,1.37,4.71,1.37,8.72,-0.67,9.73,2.40,2.06,0.60,2.06,0.60,5.50,1.60,5.18,1.51,2.45,0.71,2.63,0.77,12.94,-5.04,12.94,-5.04,14.99,4.37,14.99,4.37,26.54,-26.13,26.54,-26.13
2024-10-18 05:00:00,2.00,0.00,2.18,1.22,6.25,1.82,4.71,1.37,4.71,1.37,8.76,-0.70,9.20,2.25,2.09,0.61,2.09,0.61,5.51,1.61,5.33,1.55,2.48,0.72,2.51,0.73,12.94,-5.15,12.94,-5.15,15.52,4.53,15.52,4.53,25.96,-25.88,25.96,-25.88
2024-10-18 05:30:00,2.41,0.00,1.63,1.23,6.31,1.84,4.75,1.38,4.75,1.38,9.35,-0.73,9.44,2.32,2.17,0.63,2.17,0.63,5.76,1.68,5.54,1.62,2.60,0.76,2.51,0.73,12.94,-4.92,12.94,-4.92,15.59,4.55,15.59,4.55,27.26,-25.50,27.26,-25.50
2024-10-18 06:00:00,2.21,0.00,2.02,1.28,6.52,1.90,4.77,1.39,4.77,1.39,9.61,-0.69,9.30,2.28,2.39,0.70,2.39,0.70,6.20,1.81,6.29,1.83,2.66,0.78,2.41,0.70,13.65,-4.75,13.65,-4.75,17.67,5.16,17.67,5.16,27.93,-25.07,27.93,-25.07
2024-10-18 06:30:00,2.45,0.00,1.77,1.44,7.13,2.08,4.87,1.42,4.87,1.42,11.09,-0.48,11.26,2.83,2.76,0.80,2.76,0.80,6.95,2.03,7.08,2.06,3.08,0.90,2.79,0.82,14.27,-4.33,14.27,-4.33,18.74,5.46,18.74,5.46,32.60,-23.87,32.60,-23.87
2024-10-18 07:00:00,2.50,0.00,2.95,1.60,7.82,2.28,5.00,1.46,5.00,1.46,12.47,-0.22,12.68,2.98,3.20,0.93,3.20,0.93,7.59,2.21,8.00,2.33,3.68,1.07,3.24,0.95,16.52,-4.11,16.52,-4.11,21.49,6.27,21.49,6.27,35.59,-22.72,35.59,-22.72
2024-10-18 07:30:00,2.97,0.00,3.43,1.84,8.84,2.58,5.11,1.49,5.11,1.49,13.51,0.00,14.49,3.52,3.61,1.05,3.61,1.05,8.55,2.49,8.55,2.49,4.20,1.22,3.77,1.10,18.64,-3.64,18.64,-3.64,22.97,6.70,22.97,6.70,40.18,-20.99,40.18,-20.99
2024-10-18 08:00:00,4.01,0.00,2.92,1.97,9.48,2.76,5.28,1.54,5.28,1.54,14.13,0.00,15.77,3.89,3.86,1.13,3.86,1.13,9.05,2.64,8.75,2.55,4.35,1.27,3.97,1.16,20.72,-3.33,20.72,-3.33,23.43,6.83,23.43,6.83,43.24,-19.99,43.24,-19.99
2024-10-18 08:30:00,2.81,0.00,2.14,1.96,9.53,2.78,5.38,1.57,5.38,1.57,14.80,0.00,16.55,4.14,3.81,1.11,3.81,1.11,9.16,2.67,8.80,2.57,4.44,1.29,4.09,1.19,21.95,-3.11,21.95,-3.11,23.35,6.81,23.35,6.81,44.34,-19.79,44.34,-19.79
2024-10-18 09:00:00,2.77,0.00,3.11,1.93,9.53,2.78,5.49,1.60,5.49,1.60,14.63,0.00,16.11,4.13,3.92,1.14,3.92,1.14,8.98,2.62,8.96,2.62,4.40,1.28,4.02,1.17,22.44,-3.05,22.44,-3.05,23.50,6.85,23.50,6.85,44.24,-19.47,44.24,-19.47
2024-10-18 09:30:00,2.22,0.00,2.54,1.95,9.61,2.80,5.56,1.62,5.56,1.62,15.12,-0.06,16.03,4.11,4.03,1.18,4.03,1.18,9.26,2.70,9.01,2.63,4.36,1.27,3.87,1.13,22.45,-2.96,22.45,-2.96,23.94,6.98,23.94,6.98,44.93,-19.22,44.93,-19.22
2024-10-18 10:00:00,3.19,0.00,1.91,1.87,9.64,2.81,5.42,1.58,5.42,1.58,15.22,-0.06,16.19,4.16,4.13,1.21,4.13,1.21,9.31,2.72,9.25,2.70,4.47,1.30,4.03,1.18,22.93,-2.81,22.93,-2.81,23.97,6.99,23.97,6.99,45.61,-19.25,45.61,-19.25
2024-10-18 10:30:00,0.00,0.00,2.88,1.87,9.55,2.79,5.63,1.64,5.63,1.64,15.29,-0.05,15.98,4.09,4.22,1.23,4.22,1.23,9.39,2.74,9.19,2.68,4.53,1.32,3.98,1.16,23.32,-2.47,23.32,-2.47,24.75,7.22,24.75,7.22,45.59,-19.01,45.59,-19.01
2024-10-18 11:00:00,0.00,0.00,3.29,1.86,9.87,2.88,5.71,1.67,5.71,1.67,15.42,-0.02,16.15,4.14,4.19,1.22,4.19,1.22,9.53,2.78,9.09,2.65,4.74,1.38,4.28,1.25,23.58,-2.34,23.58,-2.34,24.54,7.16,24.54,7.16,46.43,-19.04,46.43,-19.04
2024-10-18 11:30:00,1.62,0.47,4.80,1.40,9.87,2.88,5.76,1.68,5.76,1.68,15.42,-0.02,15.94,4.08,4.19,1.22,4.19,1.22,9.60,2.80,9.04,2.64,4.83,1.41,4.31,1.26,23.81,-2.34,23.81,-2.34,23.74,6.92,23.74,6.92,46.32,-19.02,46.32,-19.02
2024-10-18 12:00:00,3.20,0.93,2.99,0.87,9.61,2.80,5.79,1.69,5.79,1.69,15.00,-0.06,14.92,3.81,4.10,1.20,4.10,1.20,9.61,2.80,8.95,2.61,4.74,1.38,4.08,1.19,23.80,-2.34,23.80,-2.34,23.20,6.77,23.20,6.77,44.56,-19.46,44.56,-19.46
2024-10-18 12:30:00,2.59,0.76,2.40,0.70,9.52,2.78,5.78,1.69,5.78,1.69,14.74,-0.13,14.73,3.87,3.86,1.12,3.86,1.12,9.31,2.72,8.77,2.56,4.68,1.36,3.94,1.15,23.37,-2.34,23.37,-2.34,23.41,6.83,23.41,6.83,42.32,-20.30,42.32,-20.30
2024-10-18 13:00:00,2.48,0.72,2.22,0.65,9.52,2.78,5.74,1.67,5.74,1.67,14.22,-0.17,14.39,3.78,3.75,1.09,3.75,1.09,8.98,2.62,8.54,2.49,4.46,1.30,3.86,1.13,22.64,-2.78,22.64,-2.78,21.68,6.32,21.68,6.32,41.26,-20.69,41.26,-20.69
2024-10-18 13:30:00,2.24,0.65,1.83,0.54,9.36,2.73,5.75,1.68,5.75,1.68,13.69,0.00,13.30,3.46,3.68,1.07,3.68,1.07,8.74,2.55,8.32,2.43,4.36,1.27,3.54,1.03,22.01,-2.87,22.01,-2.87,22.62,6.60,22.62,6.60,37.62,-21.55,37.62,-21.55
2024-10-18 14:00:00,2.09,0.61,1.86,0.54,9.31,2.72,5.72,1.67,5.72,1.67,13.55,0.00,13.08,3.39,3.55,1.03,3.55,1.03,8.81,2.57,8.05,2.35,4.37,1.28,3.49,1.02,21.30,-2.95,21.30,-2.95,21.92,6.39,21.92,6.39,37.22,-21.51,37.22,-21.51
2024-10-18 14:30:00,1.86,0.54,1.66,0.48,9.16,2.67,5.70,1.66,5.70,1.66,13.09,0.00,12.88,3.34,3.12,0.91,3.12,0.91,8.24,2.40,8.10,2.36,4.11,1.20,3.43,1.00,20.78,-3.22,20.78,-3.22,22.27,6.49,22.27,6.49,35.53,-21.99,35.53,-21.99
2024-10-18 15:00:00,2.06,0.60,1.89,0.55,9.06,2.64,5.67,1.66,5.67,1.66,13.17,-0.22,13.06,3.38,3.14,0.92,3.14,0.92,8.35,2.44,7.78,2.27,4.06,1.18,3.44,1.00,19.69,-3.47,19.69,-3.47,21.48,6.27,21.48,6.27,36.52,-21.90,36.52,-21.90
2024-10-18 15:30:00,2.01,0.58,1.82,0.53,8.90,2.60,5.64,1.64,5.64,1.64,12.63,-0.44,12.94,3.35,2.95,0.86,2.95,0.86,7.92,2.31,8.24,2.40,3.84,1.12,3.41,0.99,19.82,-3.54,19.82,-3.54,22.48,6.56,22.48,6.56,35.28,-22.28,35.28,-22.28
2024-10-18 16:00:00,2.20,0.64,2.00,0.58,9.15,2.67,5.64,1.64,5.64,1.64,13.10,-0.44,13.49,3.51,3.12,0.91,3.12,0.91,8.88,2.59,9.00,2.63,4.12,1.20,3.63,1.06,18.91,-3.76,18.91,-3.76,24.20,7.06,24.20,7.06,37.81,-21.80,37.81,-21.80
2024-10-18 16:30:00,3.12,0.91,2.91,0.85,10.02,2.92,5.52,1.61,5.52,1.61,14.01,-0.68,13.92,3.64,3.27,0.96,3.27,0.96,10.17,2.96,9.72,2.84,4.48,1.31,4.02,1.17,20.21,-3.37,20.21,-3.37,25.79,7.52,25.79,7.52,42.41,-20.77,42.41,-20.77
2024-10-18 17:00:00,3.61,1.05,3.38,0.99,10.64,3.10,5.41,1.58,5.41,1.58,14.39,-0.37,15.65,4.15,3.38,0.99,3.38,0.99,10.55,3.08,10.12,2.95,4.54,1.32,4.46,1.30,21.97,-3.28,21.97,-3.28,26.00,7.58,26.00,7.58,46.96,-19.59,46.96,-19.59
2024-10-18 17:30:00,3.93,1.14,3.64,1.06,11.25,3.28,5.37,1.57,5.37,1.57,14.95,-0.34,16.10,4.28,3.40,0.99,3.40,0.99,10.97,3.20,10.67,3.11,4.99,1.46,4.97,1.45,23.15,-3.15,23.15,-3.15,25.07,7.31,25.07,7.31,49.24,-18.89,49.24,-18.89
2024-10-18 18:00:00,4.05,1.18,3.75,1.09,11.86,3.46,5.30,1.55,5.30,1.55,15.16,-0.34,13.39,3.48,3.50,1.02,3.50,1.02,11.42,3.33,10.92,3.18,5.22,1.52,4.74,1.38,24.09,-2.96,24.09,-2.96,26.04,7.60,26.04,7.60,47.36,-20.14,47.36,-20.14
2024-10-18 18:30:00,3.94,1.15,3.64,1.06,12.18,3.55,5.23,1.53,5.23,1.53,15.24,-0.37,11.51,2.94,3.62,1.06,3.62,1.06,11.83,3.45,10.92,3.19,5.60,1.63,4.74,1.38,24.70,-2.96,24.70,-2.96,28.43,8.29,28.43,8.29,46.30,-20.78,46.30,-20.78
2024-10-18 19:00:00,3.86,1.13,3.59,1.05,12.28,3.58,5.20,1.52,5.20,1.52,15.15,-0.62,15.44,4.08,3.54,1.03,3.54,1.03,11.70,3.41,10.71,3.12,5.34,1.56,5.04,1.47,25.13,-2.96,25.13,-2.96,27.17,7.92,27.17,7.92,50.05,-19.27,50.05,-19.27
2024-10-18 19:30:00,4.24,1.24,3.94,1.15,12.04,3.51,5.22,1.52,5.22,1.52,14.79,-0.40,16.69,4.44,3.40,0.99,3.40,0.99,11.34,3.31,10.20,2.97,4.93,1.44,5.04,1.47,25.13,-3.04,25.13,-3.04,25.67,7.49,25.67,7.49,50.77,-19.15,50.77,-19.15
2024-10-18 20:00:00,4.03,1.18,3.73,1.09,11.68,3.41,5.15,1.50,5.15,1.50,14.31,-0.64,16.12,4.28,3.26,0.95,3.26,0.95,10.96,3.20,9.71,2.83,4.74,1.38,4.85,1.41,24.57,-3.16,24.57,-3.16,24.64,7.19,24.64,7.19,48.66,-19.68,48.66,-19.68
2024-10-18 20:30:00,3.81,1.11,3.58,1.04,11.28,3.29,5.09,1.48,5.09,1.48,13.76,-0.64,14.79,3.89,3.15,0.92,3.15,0.92,10.52,3.07,9.14,2.67,4.55,1.33,4.61,1.34,23.57,-3.34,23.57,-3.34,23.74,6.92,23.74,6.92,46.35,-20.70,46.35,-20.70
2024-10-18 21:00:00,3.59,1.05,3.35,0.98,10.73,3.13,5.02,1.46,5.02,1.46,13.38,-0.66,13.99,3.65,3.09,0.90,3.09,0.90,10.09,2.94,8.76,2.55,4.37,1.27,4.30,1.25,22.63,-3.58,22.63,-3.58,22.90,6.68,22.90,6.68,44.20,-21.02,44.20,-21.02
2024-10-18 21:30:00,3.46,1.01,3.22,0.94,10.48,3.06,4.90,1.43,4.90,1.43,12.83,-1.01,13.38,3.48,2.94,0.86,2.94,0.86,9.56,2.79,8.33,2.43,4.10,1.20,4.08,1.19,21.68,-3.78,21.68,-3.78,21.60,6.30,21.60,6.30,42.52,-21.82,42.52,-21.82
2024-10-18 22:00:00,3.23,0.94,3.03,0.88,9.80,2.86,5.11,1.49,5.11,1.49,12.30,-0.63,13.29,3.35,2.79,0.81,2.79,0.81,8.98,2.62,7.78,2.27,3.71,1.08,3.69,1.08,20.76,-4.02,20.76,-4.02,20.32,5.93,20.32,5.93,39.99,-22.60,39.99,-22.60
2024-10-18 22:30:00,3.04,0.89,2.83,0.83,9.39,2.74,5.03,1.47,5.03,1.47,11.85,-0.66,11.69,2.86,2.65,0.77,2.65,0.77,8.64,2.52,7.25,2.12,3.51,1.02,3.29,0.96,19.64,-4.41,19.64,-4.41,19.45,5.67,19.45,5.67,36.76,-23.53,36.76,-23.53
2024-10-18 23:00:00,2.79,0.82,2.58,0.75,8.78,2.56,4.68,1.37,4.68,1.37,11.26,-0.66,11.19,2.71,2.54,0.74,2.54,0.74,7.92,2.31,6.81,1.98,3.34,0.97,3.16,0.92,18.58,-4.31,18.58,-4.31,18.29,5.34,18.29,5.34,34.29,-24.47,34.29,-24.47
2024-10-18 23:30:00,2.54,0.74,2.39,0.70,8.25,2.40,4.57,1.33,4.57,1.33,10.66,-0.67,10.55,2.53,2.41,0.70,2.41,0.70,7.42,2.16,6.45,1.88,3.21,0.94,3.07,0.90,17.32,-4.53,17.32,-4.53,17.62,5.14,17.62,5.14,32.28,-24.93,32.28,-24.93
2024-10-19 00:00:00,2.46,0.72,2.31,0.68,7.78,2.27,4.49,1.31,4.49,1.31,10.22,-0.67,10.45,2.50,2.31,0.68,2.31,0.68,6.95,2.03,6.20,1.81,2.96,0.86,2.87,0.84,16.35,-4.61,16.35,-4.61,16.73,4.88,16.73,4.88,31.02,-25.04,31.02,-25.04
2024-10-19 00:30:00,2.42,0.71,2.29,0.67,7.44,2.17,4.40,1.28,4.40,1.28,9.83,-0.67,10.14,2.41,2.24,0.65,2.24,0.65,6.60,1.93,6.04,1.76,2.66,0.78,2.53,0.74,15.51,-4.61,15.51,-4.61,16.64,4.85,16.64,4.85,29.64,-25.44,29.64,-25.44
2024-10-19 01:00:00,2.37,0.69,2.23,0.65,7.17,2.09,4.36,1.27,4.36,1.27,9.57,-0.67,10.74,2.58,2.18,0.64,2.18,0.64,6.38,1.86,5.84,1.70,2.53,0.74,2.48,0.72,14.79,-4.73,14.79,-4.73,16.90,4.93,16.90,4.93,29.18,-25.43,29.18,-25.43
2024-10-19 01:30:00,2.30,0.67,2.16,0.63,7.29,2.12,4.37,1.28,4.37,1.28,9.25,-0.70,11.00,2.66,2.12,0.62,2.12,0.62,6.19,1.81,5.80,1.69,2.44,0.71,2.53,0.74,14.38,-4.86,14.38,-4.86,17.31,5.05,17.31,5.05,29.02,-25.88,29.02,-25.88
2024-10-19 02:00:00,2.41,0.70,2.23,0.65,7.47,2.18,4.94,1.44,4.94,1.44,9.05,-0.73,11.64,2.84,2.05,0.60,2.05,0.60,6.07,1.77,5.75,1.68,2.47,0.72,2.86,0.83,14.01,-5.00,14.01,-5.00,16.93,4.94,16.93,4.94,29.49,-25.54,29.49,-25.54
2024-10-19 02:30:00,2.33,0.68,2.22,0.65,7.32,2.14,4.97,1.45,4.97,1.45,8.93,-0.73,11.31,2.75,2.00,0.58,2.00,0.58,5.96,1.74,5.47,1.60,2.45,0.71,2.86,0.83,13.62,-5.19,13.62,-5.19,16.22,4.73,16.22,4.73,28.90,-25.87,28.90,-25.87
2024-10-19 03:00:00,2.22,0.65,2.11,0.62,6.96,2.03,4.90,1.43,4.90,1.43,8.77,-0.73,10.68,2.56,1.93,0.56,1.93,0.56,5.76,1.68,5.35,1.56,2.29,0.67,2.62,0.76,13.62,-5.19,13.62,-5.19,15.63,4.56,15.63,4.56,27.59,-26.34,27.59,-26.34
2024-10-19 03:30:00,2.17,0.63,2.06,0.60,6.64,1.94,4.90,1.43,4.90,1.43,8.59,-0.73,9.93,2.34,1.90,0.55,1.90,0.55,5.70,1.66,5.29,1.54,2.23,0.65,2.49,0.72,13.14,-5.26,13.14,-5.26,15.27,4.45,15.27,4.45,26.51,-26.46,26.51,-26.46
2024-10-19 04:00:00,2.11,0.62,2.01,0.58,6.52,1.90,4.83,1.41,4.83,1.41,8.50,-0.70,9.88,2.32,1.86,0.54,1.86,0.54,5.64,1.64,5.24,1.53,2.28,0.66,2.49,0.72,12.79,-5.23,12.79,-5.23,15.08,4.40,15.08,4.40,25.99,-26.02,25.99,-26.02
2024-10-19 04:30:00,2.06,0.60,1.98,0.58,6.31,1.84,4.80,1.40,4.80,1.40,8.45,-0.73,9.74,2.28,1.83,0.53,1.83,0.53,5.52,1.61,5.12,1.50,2.34,0.68,2.53,0.74,12.63,-5.20,12.63,-5.20,14.82,4.32,14.82,4.32,25.58,-26.32,25.58,-26.32
2024-10-19 05:00:00,2.01,0.58,1.91,0.56,6.19,1.81,4.78,1.39,4.78,1.39,8.45,-0.73,9.43,2.19,1.83,0.53,1.83,0.53,5.44,1.59,5.11,1.49,2.30,0.67,2.44,0.71,12.52,-5.24,12.52,-5.24,14.87,4.34,14.87,4.34,25.10,-26.46,25.10,-26.46
2024-10-19 05:30:00,2.04,0.59,1.92,0.56,6.13,1.79,4.81,1.40,4.81,1.40,8.79,-0.70,9.49,2.21,1.87,0.55,1.87,0.55,5.38,1.57,5.19,1.51,2.34,0.68,2.46,0.72,12.39,-5.24,12.39,-5.24,14.83,4.33,14.83,4.33,25.49,-26.31,25.49,-26.31
2024-10-19 06:00:00,2.05,0.60,1.94,0.57,6.27,1.83,4.78,1.39,4.78,1.39,8.95,-0.67,9.23,2.13,1.92,0.56,1.92,0.56,5.51,1.61,5.41,1.58,2.33,0.68,2.31,0.68,12.58,-5.20,12.58,-5.20,15.23,4.44,15.23,4.44,25.50,-26.32,25.50,-26.32
2024-10-19 06:30:00,2.15,0.63,2.04,0.59,6.46,1.88,4.81,1.40,4.81,1.40,9.42,-0.65,9.29,2.15,2.03,0.59,2.03,0.59,5.80,1.69,5.72,1.67,2.51,0.73,2.40,0.70,12.73,-5.05,12.73,-5.05,16.04,4.68,16.04,4.68,26.56,-25.96,26.56,-25.96
2024-10-19 07:00:00,2.31,0.68,2.15,0.63,6.65,1.94,4.83,1.41,4.83,1.41,9.86,-0.79,10.04,2.37,2.15,0.63,2.15,0.63,6.22,1.82,6.24,1.82,2.79,0.82,2.63,0.77,13.43,-4.94,13.43,-4.94,17.17,5.01,17.17,5.01,28.38,-25.34,28.38,-25.34
2024-10-19 07:30:00,2.59,0.76,2.45,0.71,7.05,2.06,4.88,1.42,4.88,1.42,10.67,-0.64,11.16,2.70,2.31,0.67,2.31,0.67,6.63,1.94,6.79,1.98,3.04,0.88,2.79,0.82,14.28,-4.61,14.28,-4.61,18.14,5.29,18.14,5.29,31.02,-24.37,31.02,-24.37
2024-10-19 08:00:00,2.78,0.81,2.61,0.76,7.50,2.19,4.93,1.44,4.93,1.44,11.38,-0.33,12.01,2.95,2.37,0.69,2.37,0.69,6.89,2.01,7.57,2.21,3.18,0.93,2.97,0.86,15.49,-4.30,15.49,-4.30,19.52,5.69,19.52,5.69,33.04,-23.71,33.04,-23.71
2024-10-19 08:30:00,3.00,0.87,2.82,0.82,8.27,2.41,5.07,1.48,5.07,1.48,12.23,-0.33,12.90,3.21,2.55,0.74,2.55,0.74,7.69,2.24,8.08,2.36,3.51,1.02,3.30,0.96,16.49,-3.94,16.49,-3.94,20.44,5.96,20.44,5.96,36.15,-22.96,36.15,-22.96
2024-10-19 09:00:00,3.23,0.94,3.03,0.88,8.75,2.55,5.10,1.49,5.10,1.49,12.77,-0.33,13.47,3.38,2.73,0.80,2.73,0.80,8.22,2.40,8.60,2.51,3.83,1.12,3.58,1.04,18.05,-3.71,18.05,-3.71,19.45,5.67,19.45,5.67,38.31,-22.32,38.31,-22.32
2024-10-19 09:30:00,3.41,0.99,3.21,0.94,9.17,2.67,5.31,1.55,5.31,1.55,13.05,-0.32,9.19,2.13,2.85,0.83,2.85,0.83,8.80,2.57,8.77,2.56,4.43,1.29,3.67,1.07,19.19,-3.55,19.19,-3.55,22.27,6.50,22.27,6.50,35.54,-23.55,35.54,-23.55
2024-10-19 10:00:00,3.41,0.99,3.24,0.94,9.48,2.76,5.40,1.58,5.40,1.58,13.54,-0.32,9.49,2.21,2.89,0.84,2.89,0.84,9.09,2.65,8.98,2.62,4.54,1.32,3.72,1.08,20.01,-3.43,20.01,-3.43,22.54,6.57,22.54,6.57,36.38,-23.19,36.38,-23.19
2024-10-19 10:30:00,3.33,0.97,3.16,0.92,9.69,2.82,5.61,1.64,5.61,1.64,13.46,-0.32,9.23,2.14,2.80,0.82,2.80,0.82,9.22,2.69,9.06,2.64,4.66,1.36,3.87,1.13,20.60,-3.34,20.60,-3.34,25.24,7.36,25.24,7.36,36.34,-22.89,36.34,-22.89
2024-10-19 11:00:00,3.25,0.95,3.10,0.90,9.93,2.90,5.45,1.59,5.45,1.59,13.82,-0.32,14.43,3.65,2.97,0.86,2.97,0.86,9.77,2.85,9.16,2.67,4.35,1.27,4.08,1.19,20.67,-3.23,20.67,-3.23,23.78,6.94,23.78,6.94,42.14,-20.77,42.14,-20.77
2024-10-19 11:30:00,3.44,1.00,3.24,0.94,10.18,2.97,5.43,1.58,5.43,1.58,13.48,-0.34,14.98,3.82,2.95,0.86,2.95,0.86,9.73,2.84,9.37,2.73,4.44,1.29,4.41,1.28,21.40,-3.12,21.40,-3.12,23.33,6.81,23.33,6.81,43.22,-20.69,43.22,-20.69
2024-10-19 12:00:00,3.39,0.99,3.15,0.92,9.95,2.90,5.25,1.53,5.25,1.53,13.38,-0.36,14.48,3.68,2.84,0.83,2.84,0.83,9.61,2.80,9.05,2.64,4.58,1.34,4.27,1.25,21.39,-3.21,21.39,-3.21,21.67,6.32,21.67,6.32,42.42,-20.64,42.42,-20.64
2024-10-19 12:30:00,2.77,0.81,2.57,0.75,9.68,2.82,5.20,1.52,5.20,1.52,12.84,-0.36,13.62,3.42,2.42,0.71,2.42,0.71,8.80,2.57,9.13,2.66,4.41,1.29,3.98,1.16,21.04,-3.68,21.04,-3.68,22.01,6.42,22.01,6.42,38.08,-21.76,38.08,-21.76
2024-10-19 13:00:00,2.81,0.82,2.62,0.76,9.44,2.75,5.31,1.55,5.31,1.55,13.01,-0.38,12.75,3.16,2.37,0.69,2.37,0.69,8.06,2.35,8.81,2.57,4.50,1.31,3.98,1.16,19.61,-3.68,19.61,-3.68,22.38,6.53,22.38,6.53,36.94,-22.08,36.94,-22.08
2024-10-19 13:30:00,3.10,0.90,2.90,0.85,9.50,2.77,5.46,1.59,5.46,1.59,12.25,-0.36,13.55,3.39,2.24,0.65,2.24,0.65,7.95,2.32,8.53,2.49,3.89,1.14,3.86,1.13,19.39,-3.75,19.39,-3.75,21.43,6.25,21.43,6.25,36.55,-22.58,36.55,-22.58
2024-10-19 14:00:00,2.75,0.80,2.54,0.74,9.28,2.71,5.50,1.60,5.50,1.60,11.96,-0.36,12.88,3.21,2.19,0.64,2.19,0.64,7.93,2.31,8.61,2.51,3.87,1.13,3.77,1.10,18.66,-3.57,18.66,-3.57,20.65,6.02,20.65,6.02,35.20,-22.94,35.20,-22.94
2024-10-19 14:30:00,2.53,0.74,2.29,0.67,8.87,2.59,5.57,1.62,5.57,1.62,11.70,-0.36,11.93,2.94,2.22,0.65,2.22,0.65,7.73,2.25,7.81,2.28,4.08,1.19,3.79,1.11,18.32,-3.57,18.32,-3.57,21.15,6.17,21.15,6.17,33.75,-23.20,33.75,-23.20
2024-10-19 15:00:00,2.53,0.74,2.33,0.68,8.87,2.59,5.63,1.64,5.63,1.64,11.54,-0.34,11.61,2.83,2.44,0.71,2.44,0.71,7.64,2.23,7.66,2.23,3.87,1.13,3.69,1.08,18.22,-3.57,18.22,-3.57,20.61,6.01,20.61,6.01,34.09,-23.20,34.09,-23.20
2024-10-19 15:30:00,2.01,0.58,1.80,0.53,9.11,2.66,5.60,1.63,5.60,1.63,11.44,-0.39,11.77,2.88,2.41,0.70,2.41,0.70,8.19,2.39,7.92,2.31,3.94,1.15,3.69,1.08,18.03,-3.65,18.03,-3.65,21.01,6.13,21.01,6.13,33.69,-23.35,33.69,-23.35
2024-10-19 16:00:00,2.19,0.64,2.03,0.59,9.02,2.63,5.57,1.63,5.57,1.63,12.03,-0.39,11.26,2.73,2.41,0.70,2.41,0.70,8.30,2.42,8.32,2.43,4.00,1.17,3.63,1.06,18.04,-3.64,18.04,-3.64,22.04,6.43,22.04,6.43,34.45,-23.28,34.45,-23.28
2024-10-19 16:30:00,2.75,0.80,2.55,0.74,9.30,2.71,5.56,1.62,5.56,1.62,12.35,-0.39,11.69,2.85,2.49,0.73,2.49,0.73,8.58,2.50,8.65,2.52,4.16,1.21,3.96,1.16,18.47,-3.65,18.47,-3.65,20.06,5.85,20.06,5.85,37.43,-22.80,37.43,-22.80
2024-10-19 17:00:00,2.52,0.73,2.31,0.68,9.77,2.85,5.62,1.64,5.62,1.64,12.77,-0.39,8.47,1.92,2.71,0.79,2.71,0.79,9.35,2.73,9.27,2.70,4.55,1.33,3.74,1.09,19.19,-3.64,19.19,-3.64,23.40,6.82,23.40,6.82,35.01,-23.76,35.01,-23.76
2024-10-19 17:30:00,3.05,0.89,2.79,0.82,10.49,3.06,5.64,1.65,5.64,1.65,13.19,-0.61,8.83,2.03,2.97,0.87,2.97,0.87,10.03,2.93,9.79,2.86,4.79,1.40,4.01,1.17,20.03,-3.56,20.03,-3.56,18.36,5.35,18.36,5.35,37.81,-23.36,37.81,-23.36
2024-10-19 18:00:00,3.50,1.02,3.21,0.94,10.86,3.17,5.59,1.63,5.59,1.63,13.46,-0.65,8.61,1.96,3.06,0.89,3.06,0.89,10.52,3.07,10.36,3.02,5.74,1.67,3.36,0.98,21.28,-3.53,21.28,-3.53,24.87,7.25,24.87,7.25,26.48,-26.19,26.48,-26.19
2024-10-19 18:30:00,3.72,1.08,3.46,1.01,11.46,3.34,5.56,1.62,5.56,1.62,13.93,-0.65,9.03,2.09,3.24,0.94,3.24,0.94,11.18,3.26,10.42,3.04,6.10,1.78,3.48,1.02,21.70,-3.50,21.70,-3.50,25.91,7.56,25.91,7.56,27.07,-26.19,27.07,-26.19
2024-10-19 19:00:00,3.81,1.11,3.56,1.04,11.67,3.40,5.57,1.63,5.57,1.63,14.07,-0.65,9.21,2.13,3.28,0.96,3.28,0.96,11.45,3.34,9.85,2.87,6.26,1.83,3.67,1.07,22.70,-3.39,22.70,-3.39,28.99,8.46,28.99,8.46,27.94,-26.53,27.94,-26.53
2024-10-19 19:30:00,3.63,1.06,3.41,0.99,11.36,3.31,5.44,1.59,5.44,1.59,13.64,-0.70,9.16,2.12,3.23,0.94,3.23,0.94,11.01,3.21,9.52,2.78,5.53,1.61,3.99,1.16,23.15,-3.49,23.15,-3.49,28.63,8.35,28.63,8.35,34.92,-24.89,34.92,-24.89
2024-10-19 20:00:00,3.42,1.00,3.23,0.94,11.08,3.23,5.36,1.56,5.36,1.56,13.26,-0.67,13.51,3.38,3.11,0.91,3.11,0.91,10.53,3.07,9.14,2.66,4.71,1.37,4.45,1.30,22.53,-3.68,22.53,-3.68,23.05,6.72,23.05,6.72,44.04,-21.75,44.04,-21.75
2024-10-19 20:30:00,3.72,1.08,3.48,1.02,10.83,3.16,5.30,1.55,5.30,1.55,12.72,-0.67,13.04,3.25,3.08,0.90,3.08,0.90,10.20,2.98,8.77,2.56,4.44,1.29,4.32,1.26,21.99,-3.68,21.99,-3.68,22.06,6.43,22.06,6.43,43.15,-22.12,43.15,-22.12
2024-10-19 21:00:00,3.58,1.04,3.36,0.98,10.36,3.02,5.21,1.52,5.21,1.52,12.33,-0.71,12.32,3.04,2.98,0.87,2.98,0.87,9.96,2.90,8.43,2.46,4.16,1.21,3.98,1.16,21.30,-3.85,21.30,-3.85,21.29,6.21,21.29,6.21,41.44,-22.94,41.44,-22.94
2024-10-19 21:30:00,3.46,1.01,3.27,0.95,9.96,2.90,5.19,1.51,5.19,1.51,12.11,-0.71,11.64,2.83,2.87,0.84,2.87,0.84,9.36,2.73,8.10,2.36,3.92,1.14,3.72,1.09,20.59,-4.04,20.59,-4.04,20.52,5.99,20.52,5.99,39.81,-23.64,39.81,-23.64
2024-10-19 22:00:00,3.30,0.96,3.13,0.91,9.51,2.78,5.11,1.49,5.11,1.49,11.63,-1.03,11.24,2.72,2.77,0.81,2.77,0.81,8.84,2.58,7.63,2.22,3.69,1.08,3.53,1.03,19.83,-4.15,19.83,-4.15,19.61,5.72,19.61,5.72,38.11,-24.30,38.11,-24.30
2024-10-19 22:30:00,3.11,0.91,2.95,0.86,9.00,2.63,4.97,1.45,4.97,1.45,11.20,-0.69,10.61,2.54,2.63,0.77,2.63,0.77,8.36,2.44,7.11,2.07,3.64,1.06,3.48,1.01,18.94,-4.54,18.94,-4.54,18.73,5.46,18.73,5.46,36.23,-24.84,36.23,-24.84
2024-10-19 23:00:00,2.92,0.85,2.80,0.82,8.50,2.48,4.90,1.43,4.90,1.43,10.63,-0.71,10.22,2.43,2.48,0.72,2.48,0.72,7.82,2.28,6.56,1.92,3.47,1.01,3.38,0.99,18.04,-4.84,18.04,-4.84,17.66,5.15,17.66,5.15,34.24,-25.24,34.24,-25.24
2024-10-19 23:30:00,2.68,0.78,2.53,0.74,7.94,2.32,4.75,1.39,4.75,1.39,10.22,-0.71,9.60,2.25,2.39,0.70,2.39,0.70,7.44,2.17,6.30,1.84,3.16,0.92,3.00,0.88,17.00,-4.99,17.00,-4.99,17.03,4.97,17.03,4.97,31.92,-25.95,31.92,-25.95
2024-10-20 00:00:00,2.55,0.74,2.43,0.71,7.65,2.23,4.68,1.37,4.68,1.37,9.78,-0.71,9.36,2.18,2.27,0.66,2.27,0.66,6.86,2.00,6.00,1.75,3.00,0.87,2.89,0.84,15.98,-4.80,15.98,-4.80,16.44,4.80,16.44,4.80,30.40,-26.31,30.40,-26.31
2024-10-20 00:30:00,2.47,0.72,2.34,0.68,7.32,2.14,4.58,1.34,4.58,1.34,9.49,-0.71,8.99,2.06,2.21,0.64,2.21,0.64,6.57,1.92,5.86,1.71,2.86,0.83,2.75,0.80,15.14,-4.88,15.14,-4.88,16.08,4.69,16.08,4.69,29.03,-26.40,29.03,-26.40
2024-10-20 01:00:00,2.44,0.71,2.31,0.67,7.10,2.07,4.53,1.32,4.53,1.32,9.10,-0.71,8.92,2.04,2.14,0.62,2.14,0.62,6.36,1.86,5.62,1.64,2.77,0.81,2.71,0.79,14.49,-4.88,14.49,-4.88,15.65,4.56,15.65,4.56,28.21,-26.48,28.21,-26.48
2024-10-20 01:30:00,2.39,0.70,2.26,0.66,7.10,2.07,4.55,1.33,4.55,1.33,8.93,-0.71,8.32,1.87,2.11,0.62,2.11,0.62,6.15,1.80,5.71,1.66,2.54,0.74,2.35,0.69,14.03,-5.02,14.03,-5.02,16.03,4.68,16.03,4.68,27.14,-26.93,27.14,-26.93
