Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-10-20 02:00:00,2.41,0.70,2.26,0.66,7.33,2.14,4.62,1.35,4.62,1.35,8.93,-0.71,8.61,1.95,2.03,0.59,2.03,0.59,5.96,1.74,5.60,1.63,2.51,0.73,2.40,0.70,13.52,-5.06,13.52,-5.06,15.79,4.60,15.79,4.60,27.47,-26.83,27.47,-26.83
2024-10-20 02:30:00,2.39,0.70,2.26,0.66,7.19,2.10,4.55,1.33,4.55,1.33,8.72,-0.71,8.39,1.88,2.00,0.58,2.00,0.58,5.88,1.72,5.48,1.60,2.48,0.72,2.43,0.71,13.44,-5.06,13.44,-5.06,15.42,4.50,15.42,4.50,26.93,-26.82,26.93,-26.82
2024-10-20 03:00:00,2.31,0.68,2.20,0.64,6.95,2.03,4.48,1.31,4.48,1.31,8.56,-0.71,7.86,1.73,1.94,0.57,1.94,0.57,5.70,1.66,5.39,1.57,2.61,0.76,2.59,0.76,13.12,-5.06,13.12,-5.06,15.00,4.37,15.00,4.37,26.15,-27.20,26.15,-27.20
2024-10-20 03:30:00,2.25,0.66,2.15,0.63,6.65,1.94,4.45,1.30,4.45,1.30,8.43,-0.73,7.43,1.60,1.88,0.55,1.88,0.55,5.51,1.61,5.40,1.58,2.60,0.76,2.55,0.74,13.00,-5.06,13.00,-5.06,14.71,4.29,14.71,4.29,25.27,-27.29,25.27,-27.29
2024-10-20 04:00:00,2.14,0.62,2.04,0.60,6.42,1.87,4.42,1.29,4.42,1.29,8.34,-0.73,7.21,1.54,1.85,0.54,1.85,0.54,5.40,1.58,5.22,1.52,2.56,0.75,2.44,0.71,12.70,-5.06,12.70,-5.06,14.34,4.18,14.34,4.18,24.64,-27.43,24.64,-27.43
2024-10-20 04:30:00,2.06,0.60,1.95,0.57,6.33,1.84,4.36,1.27,4.36,1.27,8.10,-0.73,6.99,1.47,1.85,0.54,1.85,0.54,5.37,1.56,5.13,1.50,2.49,0.72,2.35,0.69,12.52,-5.10,12.52,-5.10,13.93,4.06,13.93,4.06,23.94,-27.31,23.94,-27.31
2024-10-20 05:00:00,2.03,0.59,1.94,0.57,6.18,1.80,4.37,1.28,4.37,1.28,8.10,-0.73,6.48,1.32,1.85,0.54,1.85,0.54,5.25,1.53,5.05,1.47,2.33,0.68,2.10,0.61,12.20,-5.15,12.20,-5.15,13.87,4.05,13.87,4.05,23.09,-27.65,23.09,-27.65
2024-10-20 05:30:00,2.02,0.59,1.92,0.56,6.18,1.80,4.37,1.28,4.37,1.28,8.33,-0.73,6.11,1.22,1.86,0.54,1.86,0.54,5.29,1.54,5.08,1.48,2.32,0.68,1.97,0.57,12.05,-5.15,12.05,-5.15,14.30,4.17,14.30,4.17,22.64,-27.63,22.64,-27.63
2024-10-20 06:00:00,2.02,0.59,1.92,0.56,6.12,1.78,4.34,1.27,4.34,1.27,8.33,-0.73,6.54,1.34,1.86,0.54,1.86,0.54,5.43,1.58,5.33,1.56,2.38,0.69,2.03,0.59,12.05,-5.15,12.05,-5.15,14.56,4.25,14.56,4.25,23.16,-27.39,23.16,-27.39
2024-10-20 06:30:00,2.11,0.62,2.03,0.59,6.35,1.85,4.35,1.27,4.35,1.27,8.69,-0.73,7.17,1.53,1.90,0.55,1.90,0.55,5.69,1.66,5.59,1.63,2.56,0.75,2.20,0.64,12.14,-5.03,12.14,-5.03,14.66,4.27,14.66,4.27,24.28,-27.20,24.28,-27.20
2024-10-20 07:00:00,2.17,0.63,2.06,0.60,6.45,1.88,4.38,1.28,4.38,1.28,9.17,-0.70,7.05,1.49,1.97,0.58,1.97,0.58,5.88,1.72,5.95,1.74,2.65,0.77,2.29,0.67,12.67,-5.03,12.67,-5.03,15.63,4.56,15.63,4.56,24.84,-26.82,24.84,-26.82
2024-10-20 07:30:00,2.34,0.68,2.24,0.65,6.88,2.01,4.41,1.29,4.41,1.29,9.78,-0.70,7.57,1.65,2.10,0.61,2.10,0.61,6.20,1.81,6.32,1.84,2.89,0.84,2.54,0.74,13.24,-5.03,13.24,-5.03,16.38,4.78,16.38,4.78,26.72,-26.54,26.72,-26.54
2024-10-20 08:00:00,2.57,0.75,2.43,0.71,7.19,2.10,4.45,1.30,4.45,1.30,9.95,-0.80,7.94,1.76,2.16,0.63,2.16,0.63,6.47,1.89,7.02,2.05,3.09,0.90,2.64,0.77,14.20,-5.03,14.20,-5.03,17.74,5.17,17.74,5.17,28.01,-25.70,28.01,-25.70
2024-10-20 08:30:00,2.83,0.83,2.66,0.78,7.70,2.25,4.52,1.32,4.52,1.32,10.71,-0.64,8.86,2.04,2.36,0.69,2.36,0.69,7.17,2.09,7.69,2.24,3.48,1.01,3.06,0.89,14.75,-4.69,14.75,-4.69,18.76,5.47,18.76,5.47,31.22,-24.84,31.22,-24.84
2024-10-20 09:00:00,3.02,0.88,2.84,0.83,8.35,2.44,4.58,1.34,4.58,1.34,11.37,-0.64,9.61,2.26,2.60,0.76,2.60,0.76,7.81,2.28,8.43,2.46,3.89,1.13,3.38,0.99,16.37,-4.26,16.37,-4.26,19.87,5.80,19.87,5.80,33.85,-24.19,33.85,-24.19
2024-10-20 09:30:00,3.40,0.99,3.22,0.94,8.91,2.60,4.66,1.36,4.66,1.36,12.27,-0.70,10.34,2.47,2.76,0.80,2.76,0.80,8.62,2.51,8.94,2.61,4.22,1.23,3.59,1.05,17.77,-4.10,17.77,-4.10,20.85,6.08,20.85,6.08,36.58,-23.21,36.58,-23.21
2024-10-20 10:00:00,3.55,1.04,3.35,0.98,9.44,2.75,4.67,1.36,4.67,1.36,12.83,-0.61,10.34,2.46,2.86,0.83,2.86,0.83,9.24,2.70,9.35,2.73,4.56,1.33,3.86,1.13,19.31,-3.79,19.31,-3.79,21.86,6.38,21.86,6.38,38.70,-22.78,38.70,-22.78
2024-10-20 10:30:00,3.70,1.08,3.50,1.02,9.86,2.88,4.80,1.40,4.80,1.40,13.41,-0.56,10.88,2.63,2.97,0.86,2.97,0.86,9.81,2.86,9.60,2.80,4.82,1.41,4.07,1.19,20.53,-3.91,20.53,-3.91,22.35,6.52,22.35,6.52,40.54,-22.26,40.54,-22.26
2024-10-20 11:00:00,3.72,1.08,3.50,1.02,10.24,2.99,4.93,1.44,4.93,1.44,13.67,-0.56,11.26,2.66,3.07,0.90,3.07,0.90,9.94,2.90,9.87,2.88,4.79,1.40,4.05,1.18,21.49,-3.79,21.49,-3.79,23.33,6.81,23.33,6.81,41.31,-21.81,41.31,-21.81
2024-10-20 11:30:00,3.88,1.13,3.60,1.05,10.67,3.11,5.47,1.59,5.47,1.59,13.86,-0.56,11.58,2.72,3.09,0.90,3.09,0.90,10.30,3.00,9.89,2.88,4.93,1.44,4.29,1.25,21.94,-3.65,21.94,-3.65,23.56,6.87,23.56,6.87,42.60,-21.28,42.60,-21.28
2024-10-20 12:00:00,3.93,1.14,3.62,1.06,10.72,3.13,5.84,1.70,5.84,1.70,14.18,-0.56,11.33,2.64,3.09,0.90,3.09,0.90,10.59,3.09,9.95,2.90,5.13,1.50,4.43,1.29,22.47,-3.56,22.47,-3.56,24.07,7.02,24.07,7.02,42.77,-21.21,42.77,-21.21
2024-10-20 12:30:00,3.81,1.11,3.56,1.04,11.01,3.21,5.90,1.72,5.90,1.72,14.41,-0.56,11.32,2.64,3.20,0.93,3.20,0.93,10.83,3.16,9.96,2.91,5.14,1.50,4.36,1.27,22.84,-3.56,22.84,-3.56,24.22,7.06,24.22,7.06,43.23,-21.34,43.23,-21.34
2024-10-20 13:00:00,3.85,1.12,3.58,1.04,11.13,3.24,5.96,1.74,5.96,1.74,14.54,-0.56,10.83,2.49,3.22,0.94,3.22,0.94,11.02,3.22,10.30,3.00,5.28,1.54,4.42,1.29,23.18,-3.49,23.18,-3.49,25.17,7.34,25.17,7.34,43.36,-21.17,43.36,-21.17
2024-10-20 13:30:00,4.09,1.19,3.85,1.12,11.58,3.38,5.94,1.73,5.94,1.73,14.70,-0.56,11.77,2.76,3.27,0.95,3.27,0.95,11.29,3.29,10.09,2.94,5.46,1.59,4.73,1.38,23.94,-3.40,23.94,-3.40,24.71,7.21,24.71,7.21,45.12,-20.73,45.12,-20.73
2024-10-20 14:00:00,3.94,1.15,3.70,1.08,11.15,3.25,5.97,1.74,5.97,1.74,14.46,-0.56,11.85,2.79,3.19,0.93,3.19,0.93,10.99,3.21,9.64,2.81,5.21,1.52,4.53,1.32,23.94,-3.40,23.94,-3.40,24.30,7.09,24.30,7.09,44.33,-21.36,44.33,-21.36
2024-10-20 14:30:00,3.61,1.05,3.31,0.97,11.00,3.21,5.98,1.74,5.98,1.74,13.73,-0.58,12.01,2.88,2.93,0.86,2.93,0.86,10.24,2.99,8.88,2.59,4.84,1.41,4.44,1.29,23.48,-3.54,23.48,-3.54,21.97,6.41,21.97,6.41,42.77,-22.07,42.77,-22.07
2024-10-20 15:00:00,2.76,0.80,2.51,0.73,10.45,3.05,5.95,1.73,5.95,1.73,12.69,-0.61,10.94,2.65,2.59,0.75,2.59,0.75,9.25,2.70,8.94,2.61,4.36,1.27,3.96,1.15,22.16,-3.70,22.16,-3.70,21.82,6.37,21.82,6.37,37.78,-23.26,37.78,-23.26
2024-10-20 15:30:00,2.73,0.80,2.46,0.72,10.07,2.94,5.85,1.70,5.85,1.70,12.76,-0.61,10.68,2.56,2.59,0.76,2.59,0.76,9.50,2.77,8.99,2.62,4.48,1.31,3.77,1.10,20.23,-3.91,20.23,-3.91,22.82,6.66,22.82,6.66,36.35,-23.23,36.35,-23.23
2024-10-20 16:00:00,2.85,0.83,2.62,0.76,10.31,3.01,5.85,1.70,5.85,1.70,12.97,-0.61,10.72,2.56,2.69,0.79,2.69,0.79,9.69,2.82,9.27,2.70,4.52,1.32,3.85,1.12,20.23,-3.91,20.23,-3.91,23.69,6.91,23.69,6.91,37.58,-23.46,37.58,-23.46
2024-10-20 16:30:00,3.36,0.98,3.12,0.91,10.93,3.19,5.86,1.71,5.86,1.71,13.41,-0.61,10.80,2.59,2.95,0.86,2.95,0.86,10.34,3.02,9.56,2.79,4.73,1.38,4.09,1.19,20.59,-3.90,20.59,-3.90,24.44,7.13,24.44,7.13,40.32,-22.50,40.32,-22.50
2024-10-20 17:00:00,3.70,1.08,3.42,1.00,11.01,3.21,5.46,1.59,5.46,1.59,13.32,-0.73,11.93,2.92,3.01,0.88,3.01,0.88,10.77,3.14,10.08,2.94,4.80,1.40,4.29,1.25,21.63,-3.80,21.63,-3.80,24.74,7.22,24.74,7.22,42.53,-21.58,42.53,-21.58
2024-10-20 17:30:00,4.08,1.19,3.75,1.09,11.34,3.31,5.39,1.57,5.39,1.57,13.90,-0.65,12.27,3.02,3.20,0.93,3.20,0.93,11.21,3.27,10.22,2.98,5.14,1.50,4.66,1.36,21.99,-3.57,21.99,-3.57,25.41,7.41,25.41,7.41,44.95,-20.74,44.95,-20.74
2024-10-20 18:00:00,4.31,1.26,3.98,1.16,11.90,3.47,5.31,1.55,5.31,1.55,14.20,-0.43,12.92,3.20,3.31,0.97,3.31,0.97,11.28,3.29,10.66,3.11,5.08,1.48,4.73,1.38,23.21,-3.33,23.21,-3.33,25.46,7.42,25.46,7.42,46.78,-20.71,46.78,-20.71
2024-10-20 18:30:00,4.40,1.28,4.12,1.20,12.35,3.60,5.35,1.56,5.35,1.56,14.51,-0.65,12.81,3.18,3.40,0.99,3.40,0.99,11.47,3.35,10.72,3.13,5.23,1.53,4.82,1.41,23.73,-3.33,23.73,-3.33,25.84,7.54,25.84,7.54,47.72,-20.59,47.72,-20.59
2024-10-20 19:00:00,4.42,1.29,4.14,1.21,12.52,3.65,5.44,1.59,5.44,1.59,14.78,-0.38,13.00,3.23,3.44,1.00,3.44,1.00,11.96,3.49,10.44,3.04,5.31,1.55,4.90,1.43,24.31,-3.30,24.31,-3.30,25.24,7.36,25.24,7.36,48.62,-20.57,48.62,-20.57
2024-10-20 19:30:00,4.31,1.26,4.04,1.18,12.29,3.58,5.40,1.58,5.40,1.58,14.50,-0.38,12.49,3.09,3.31,0.97,3.31,0.97,11.51,3.36,9.83,2.87,5.16,1.51,4.77,1.39,24.78,-3.26,24.78,-3.26,24.19,7.06,24.19,7.06,47.31,-21.13,47.31,-21.13
2024-10-20 20:00:00,3.96,1.16,3.72,1.09,11.78,3.44,5.30,1.55,5.30,1.55,14.11,-0.63,12.01,2.94,3.20,0.93,3.20,0.93,10.92,3.19,9.40,2.74,4.78,1.40,4.36,1.27,24.14,-3.39,24.14,-3.39,23.42,6.83,23.42,6.83,45.04,-22.07,45.04,-22.07
2024-10-20 20:30:00,3.79,1.11,3.58,1.04,11.42,3.33,5.19,1.52,5.19,1.52,13.53,-0.89,11.66,2.84,3.11,0.91,3.11,0.91,10.80,3.15,8.99,2.62,4.63,1.35,4.20,1.22,23.02,-3.96,23.02,-3.96,22.38,6.53,22.38,6.53,43.23,-22.70,43.23,-22.70
2024-10-20 21:00:00,3.60,1.05,3.38,0.99,10.96,3.20,5.18,1.51,5.18,1.51,12.89,-0.65,10.91,2.62,3.02,0.88,3.02,0.88,10.16,2.96,8.56,2.50,4.44,1.29,4.03,1.18,22.11,-4.06,22.11,-4.06,21.64,6.31,21.64,6.31,40.99,-23.11,40.99,-23.11
2024-10-20 21:30:00,3.41,0.99,3.16,0.92,10.43,3.04,5.15,1.50,5.15,1.50,12.57,-0.59,10.52,2.51,2.94,0.86,2.94,0.86,9.54,2.78,8.20,2.39,4.30,1.25,3.92,1.14,21.14,-3.97,21.14,-3.97,20.58,6.00,20.58,6.00,39.17,-23.62,39.17,-23.62
2024-10-20 22:00:00,3.20,0.93,2.96,0.86,9.90,2.89,5.03,1.47,5.03,1.47,12.07,-0.59,9.70,2.27,2.78,0.81,2.78,0.81,9.15,2.67,7.59,2.21,4.02,1.17,3.48,1.02,20.30,-4.07,20.30,-4.07,19.78,5.77,19.78,5.77,36.51,-24.30,36.51,-24.30
2024-10-20 22:30:00,2.99,0.87,2.76,0.81,9.35,2.73,4.90,1.43,4.90,1.43,11.50,-0.65,9.24,2.14,2.64,0.77,2.64,0.77,8.56,2.50,7.06,2.06,3.62,1.06,3.07,0.90,19.24,-4.23,19.24,-4.23,18.56,5.41,18.56,5.41,34.08,-24.67,34.08,-24.67
2024-10-20 23:00:00,2.76,0.81,2.58,0.75,8.68,2.53,4.80,1.40,4.80,1.40,10.96,-0.61,8.31,1.86,2.49,0.72,2.49,0.72,7.89,2.30,6.48,1.89,3.38,0.99,2.80,0.82,18.00,-4.37,18.00,-4.37,17.68,5.16,17.68,5.16,31.54,-25.37,31.54,-25.37
2024-10-20 23:30:00,2.49,0.72,2.28,0.67,8.06,2.35,4.70,1.37,4.70,1.37,10.62,-0.56,7.80,1.71,2.35,0.69,2.35,0.69,7.14,2.08,6.05,1.76,3.23,0.94,2.77,0.81,16.90,-4.49,16.90,-4.49,17.05,4.97,17.05,4.97,29.62,-25.73,29.62,-25.73
2024-10-21 00:00:00,2.40,0.70,2.23,0.65,7.71,2.25,4.60,1.34,4.60,1.34,9.91,-0.56,7.70,1.68,2.26,0.66,2.26,0.66,6.74,1.96,5.80,1.69,3.05,0.89,2.73,0.80,15.95,-4.55,15.95,-4.55,16.03,4.68,16.03,4.68,28.30,-25.88,28.30,-25.88
2024-10-21 00:30:00,2.27,0.66,2.11,0.62,7.30,2.13,4.51,1.31,4.51,1.31,9.62,-0.56,6.95,1.47,2.16,0.63,2.16,0.63,6.34,1.85,5.76,1.68,2.93,0.85,2.60,0.76,15.05,-4.82,15.05,-4.82,16.12,4.70,16.12,4.70,26.50,-26.57,26.50,-26.57
2024-10-21 01:00:00,2.23,0.65,2.07,0.60,7.08,2.07,4.46,1.30,4.46,1.30,9.34,-0.61,7.53,1.64,2.10,0.61,2.10,0.61,6.13,1.79,5.79,1.69,2.75,0.80,2.51,0.73,14.34,-5.06,14.34,-5.06,16.31,4.76,16.31,4.76,26.14,-26.28,26.14,-26.28
2024-10-21 01:30:00,2.26,0.66,2.11,0.62,7.08,2.07,4.47,1.30,4.47,1.30,9.21,-0.61,7.91,1.75,2.09,0.61,2.09,0.61,5.94,1.73,5.88,1.72,2.80,0.82,2.66,0.78,13.95,-5.09,13.95,-5.09,16.20,4.72,16.20,4.72,26.54,-26.29,26.54,-26.29
2024-10-21 02:00:00,2.32,0.68,2.16,0.63,7.40,2.16,4.49,1.31,4.49,1.31,9.21,-0.61,7.68,1.68,2.06,0.60,2.06,0.60,5.79,1.69,5.80,1.69,2.75,0.80,2.66,0.78,13.86,-5.09,13.86,-5.09,16.26,4.74,16.26,4.74,26.34,-26.34,26.34,-26.34
2024-10-21 02:30:00,2.26,0.66,2.12,0.62,7.22,2.11,4.47,1.30,4.47,1.30,9.14,-0.61,7.95,1.76,2.03,0.59,2.03,0.59,5.68,1.66,5.60,1.63,2.55,0.74,2.48,0.72,13.79,-5.09,13.79,-5.09,15.93,4.65,15.93,4.65,25.99,-26.32,25.99,-26.32
2024-10-21 03:00:00,2.21,0.64,2.08,0.61,6.93,2.02,4.41,1.28,4.41,1.28,8.79,-0.61,8.00,1.78,1.96,0.57,1.96,0.57,5.55,1.62,5.41,1.58,2.51,0.73,2.51,0.73,13.53,-5.12,13.53,-5.12,15.22,4.44,15.22,4.44,25.58,-26.43,25.58,-26.43
2024-10-21 03:30:00,2.14,0.62,2.01,0.58,6.70,1.95,4.38,1.28,4.38,1.28,8.60,-0.67,7.38,1.60,1.92,0.56,1.92,0.56,5.42,1.58,5.35,1.56,2.61,0.76,2.57,0.75,13.10,-5.15,13.10,-5.15,15.11,4.41,15.11,4.41,24.81,-26.68,24.81,-26.68
2024-10-21 04:00:00,2.14,0.62,2.01,0.58,6.51,1.90,4.33,1.26,4.33,1.26,8.60,-0.67,7.80,1.71,1.92,0.56,1.92,0.56,5.34,1.56,5.42,1.58,2.54,0.74,2.52,0.73,12.84,-5.18,12.84,-5.18,14.86,4.34,14.86,4.34,24.64,-26.44,24.64,-26.44
2024-10-21 04:30:00,2.11,0.62,2.01,0.58,6.43,1.88,4.28,1.25,4.28,1.25,8.60,-0.67,7.80,1.71,1.89,0.55,1.89,0.55,5.27,1.54,5.28,1.54,2.40,0.70,2.31,0.68,12.71,-5.18,12.71,-5.18,14.90,4.35,14.90,4.35,24.23,-26.51,24.23,-26.51
2024-10-21 05:00:00,2.06,0.60,1.97,0.57,6.31,1.84,4.29,1.25,4.29,1.25,8.68,-0.67,8.01,1.78,1.92,0.56,1.92,0.56,5.23,1.53,5.30,1.55,2.33,0.68,2.25,0.66,12.58,-5.21,12.58,-5.21,15.00,4.37,15.00,4.37,24.36,-26.67,24.36,-26.67
2024-10-21 05:30:00,2.10,0.61,2.01,0.58,6.35,1.85,4.34,1.27,4.34,1.27,9.15,-0.64,8.01,1.78,2.00,0.58,2.00,0.58,5.64,1.65,5.44,1.59,2.46,0.72,2.23,0.65,12.58,-5.21,12.58,-5.21,15.63,4.56,15.63,4.56,25.18,-26.46,25.18,-26.46
2024-10-21 06:00:00,2.17,0.63,2.01,0.59,6.50,1.90,4.19,1.22,4.19,1.22,9.45,-0.61,8.68,1.97,2.12,0.62,2.12,0.62,5.92,1.73,5.99,1.75,2.60,0.76,2.27,0.66,13.13,-4.99,13.13,-4.99,16.81,4.90,16.81,4.90,26.49,-26.34,26.49,-26.34
2024-10-21 06:30:00,2.36,0.69,2.22,0.65,6.94,2.02,4.26,1.24,4.26,1.24,10.32,-0.59,10.29,2.44,2.54,0.74,2.54,0.74,6.50,1.90,6.45,1.88,2.94,0.86,2.60,0.76,13.71,-4.70,13.71,-4.70,18.39,5.36,18.39,5.36,29.79,-25.27,29.79,-25.27
2024-10-21 07:00:00,2.59,0.76,2.44,0.71,7.51,2.19,4.93,1.44,4.93,1.44,11.47,-0.28,12.29,3.02,2.81,0.82,2.81,0.82,6.98,2.04,7.15,2.09,3.02,0.88,2.75,0.80,15.35,-4.36,15.35,-4.36,19.67,5.74,19.67,5.74,33.08,-24.04,33.08,-24.04
2024-10-21 07:30:00,2.94,0.86,2.76,0.80,8.16,2.38,4.94,1.44,4.94,1.44,12.15,-0.28,13.07,3.25,3.28,0.96,3.28,0.96,7.66,2.23,7.64,2.23,3.36,0.98,2.98,0.87,16.81,-3.92,16.81,-3.92,20.81,6.07,20.81,6.07,36.13,-22.85,36.13,-22.85
2024-10-21 08:00:00,3.16,0.92,2.98,0.87,8.50,2.48,4.83,1.41,4.83,1.41,12.91,-0.15,13.69,3.43,3.52,1.03,3.52,1.03,7.90,2.30,8.34,2.43,3.68,1.07,3.29,0.96,18.37,-3.61,18.37,-3.61,22.08,6.44,22.08,6.44,38.72,-21.57,38.72,-21.57
2024-10-21 08:30:00,3.32,0.97,3.08,0.90,8.99,2.62,4.99,1.46,4.99,1.46,13.66,-0.11,14.71,3.73,3.63,1.06,3.63,1.06,8.34,2.43,8.58,2.50,3.98,1.16,3.60,1.05,19.69,-3.18,19.69,-3.18,22.53,6.57,22.53,6.57,41.41,-20.74,41.41,-20.74
2024-10-21 09:00:00,3.31,0.97,3.11,0.91,9.11,2.66,5.12,1.49,5.12,1.49,14.23,-0.02,15.13,3.85,3.73,1.09,3.73,1.09,8.77,2.56,8.84,2.58,4.15,1.21,3.69,1.08,21.00,-2.83,21.00,-2.83,22.99,6.71,22.99,6.71,42.47,-20.06,42.47,-20.06
2024-10-21 09:30:00,3.24,0.94,3.02,0.88,9.24,2.70,5.22,1.52,5.22,1.52,14.73,0.04,15.41,3.98,3.75,1.10,3.75,1.10,8.98,2.62,8.82,2.57,4.21,1.23,3.67,1.07,21.73,-2.55,21.73,-2.55,23.51,6.86,23.51,6.86,43.26,-19.83,43.26,-19.83
2024-10-21 10:00:00,3.25,0.95,3.04,0.89,9.36,2.73,5.36,1.56,5.36,1.56,14.83,0.04,15.27,4.04,3.79,1.11,3.79,1.11,9.31,2.72,9.00,2.62,4.42,1.29,3.91,1.14,22.27,-2.43,22.27,-2.43,23.47,6.85,23.47,6.85,44.19,-19.71,44.19,-19.71
2024-10-21 10:30:00,3.22,0.94,3.00,0.88,9.66,2.82,5.54,1.62,5.54,1.62,14.83,-0.01,14.91,3.93,3.81,1.11,3.81,1.11,9.43,2.75,8.91,2.60,4.48,1.31,3.97,1.16,22.60,-2.43,22.60,-2.43,23.79,6.94,23.79,6.94,44.38,-19.58,44.38,-19.58
2024-10-21 11:00:00,3.18,0.93,2.96,0.86,9.75,2.84,5.58,1.63,5.58,1.63,14.95,0.01,15.32,4.05,3.93,1.15,3.93,1.15,9.76,2.85,8.97,2.62,4.61,1.34,4.06,1.18,22.76,-2.43,22.76,-2.43,24.12,7.04,24.12,7.04,44.87,-18.89,44.87,-18.89
2024-10-21 11:30:00,3.17,0.92,2.97,0.86,9.58,2.79,5.67,1.65,5.67,1.65,15.13,0.00,15.86,4.20,3.90,1.14,3.90,1.14,9.81,2.86,8.93,2.60,4.27,1.25,3.79,1.11,23.06,-2.26,23.06,-2.26,23.92,6.98,23.92,6.98,45.30,-18.94,45.30,-18.94
2024-10-21 12:00:00,3.07,0.90,2.85,0.83,9.76,2.85,5.70,1.66,5.70,1.66,14.97,0.00,15.60,4.12,3.85,1.12,3.85,1.12,9.55,2.79,9.03,2.63,4.28,1.25,3.81,1.11,23.08,-2.26,23.08,-2.26,23.92,6.98,23.92,6.98,44.82,-19.28,44.82,-19.28
2024-10-21 12:30:00,3.11,0.91,2.88,0.84,9.76,2.85,5.77,1.68,5.77,1.68,14.97,0.00,15.19,4.01,3.81,1.11,3.81,1.11,9.63,2.81,9.13,2.66,4.36,1.27,3.88,1.13,22.90,-2.26,22.90,-2.26,24.25,7.07,24.25,7.07,44.80,-19.47,44.80,-19.47
2024-10-21 13:00:00,3.07,0.90,2.84,0.83,9.76,2.85,5.73,1.67,5.73,1.67,14.67,0.00,15.91,4.21,3.81,1.11,3.81,1.11,9.68,2.82,8.86,2.58,4.46,1.30,4.10,1.20,22.90,-2.44,22.90,-2.44,23.55,6.87,23.55,6.87,45.19,-19.40,45.19,-19.40
2024-10-21 13:30:00,3.09,0.90,2.87,0.84,9.83,2.87,5.66,1.65,5.66,1.65,14.58,0.00,15.08,3.98,3.89,1.13,3.89,1.13,9.53,2.78,8.70,2.54,4.18,1.22,3.70,1.08,22.90,-2.44,22.90,-2.44,23.16,6.76,23.16,6.76,44.12,-19.69,44.12,-19.69
2024-10-21 14:00:00,3.09,0.90,2.88,0.84,9.98,2.91,5.70,1.66,5.70,1.66,14.46,-0.03,13.86,3.63,3.70,1.08,3.70,1.08,9.48,2.77,8.86,2.58,4.11,1.20,3.61,1.05,22.58,-2.51,22.58,-2.51,23.79,6.94,23.79,6.94,42.93,-20.13,42.93,-20.13
2024-10-21 14:30:00,3.09,0.90,2.91,0.85,9.90,2.89,5.76,1.68,5.76,1.68,14.42,-0.03,14.34,3.76,3.72,1.08,3.72,1.08,9.50,2.77,8.83,2.58,4.10,1.20,3.65,1.06,22.21,-2.58,22.21,-2.58,23.72,6.92,23.72,6.92,43.75,-19.74,43.75,-19.74
2024-10-21 15:00:00,3.16,0.92,2.84,0.83,9.67,2.82,5.69,1.66,5.69,1.66,14.62,-0.03,15.18,4.00,3.74,1.09,3.74,1.09,9.48,2.76,8.93,2.60,4.28,1.25,4.01,1.17,22.35,-2.55,22.35,-2.55,23.79,6.94,23.79,6.94,44.50,-19.98,44.50,-19.98
2024-10-21 15:30:00,3.18,0.93,2.95,0.86,9.96,2.90,5.37,1.56,5.37,1.56,14.85,-0.04,15.42,4.07,3.88,1.13,3.88,1.13,9.70,2.83,9.19,2.68,4.40,1.28,4.25,1.24,22.51,-2.71,22.51,-2.71,23.87,6.96,23.87,6.96,45.50,-19.43,45.50,-19.43
2024-10-21 16:00:00,3.24,0.95,3.02,0.88,10.06,2.93,5.37,1.56,5.37,1.56,14.93,-0.03,15.12,4.00,3.84,1.12,3.84,1.12,10.01,2.92,9.41,2.74,4.37,1.27,4.20,1.22,23.04,-2.21,23.04,-2.21,22.82,6.66,22.82,6.66,46.04,-19.72,46.04,-19.72
2024-10-21 16:30:00,3.49,1.02,3.26,0.95,10.32,3.01,5.37,1.56,5.37,1.56,15.32,-0.09,11.94,3.06,3.76,1.10,3.76,1.10,10.44,3.04,9.76,2.84,4.57,1.33,3.97,1.16,23.32,-2.43,23.32,-2.43,24.64,7.19,24.64,7.19,43.46,-21.21,43.46,-21.21
2024-10-21 17:00:00,3.39,0.99,3.12,0.91,10.73,3.13,5.38,1.57,5.38,1.57,15.32,-0.28,11.01,2.79,3.64,1.06,3.64,1.06,10.99,3.21,10.10,2.95,5.31,1.55,4.32,1.26,23.68,-2.68,23.68,-2.68,25.85,7.54,25.85,7.54,43.25,-21.50,43.25,-21.50
2024-10-21 17:30:00,3.61,1.05,3.41,0.99,11.29,3.29,5.29,1.54,5.29,1.54,15.41,-0.31,11.38,2.90,3.58,1.04,3.58,1.04,11.38,3.32,10.35,3.02,5.44,1.59,4.57,1.33,23.93,-3.06,23.93,-3.06,26.06,7.60,26.06,7.60,44.43,-21.34,44.43,-21.34
2024-10-21 18:00:00,3.82,1.11,3.55,1.04,11.81,3.44,5.23,1.53,5.23,1.53,15.26,-0.31,10.74,2.76,3.66,1.07,3.66,1.07,11.58,3.38,11.16,3.25,5.45,1.59,4.53,1.32,24.40,-2.93,24.40,-2.93,27.12,7.91,27.12,7.91,44.88,-21.35,44.88,-21.35
2024-10-21 18:30:00,4.13,1.20,3.79,1.11,12.70,3.70,5.22,1.52,5.22,1.52,15.79,-0.34,11.26,3.00,3.82,1.11,3.82,1.11,12.10,3.53,11.13,3.25,5.57,1.62,4.95,1.44,24.56,-2.92,24.56,-2.92,27.13,7.91,27.13,7.91,47.81,-20.75,47.81,-20.75
2024-10-21 19:00:00,4.12,1.20,3.74,1.09,12.80,3.73,5.23,1.52,5.23,1.52,15.87,-0.35,11.50,3.07,3.70,1.08,3.70,1.08,12.17,3.55,10.99,3.21,5.58,1.63,5.10,1.49,25.99,-2.56,25.99,-2.56,28.95,8.44,28.95,8.44,48.16,-21.00,48.16,-21.00
2024-10-21 19:30:00,4.39,1.28,4.03,1.18,12.60,3.68,5.23,1.53,5.23,1.53,15.51,-0.47,15.58,4.26,3.55,1.04,3.55,1.04,11.68,3.41,10.43,3.04,4.92,1.43,5.04,1.47,26.10,-2.58,26.10,-2.58,25.95,7.57,25.95,7.57,51.84,-19.79,51.84,-19.79
2024-10-21 20:00:00,4.16,1.21,3.87,1.13,12.12,3.53,5.08,1.48,5.08,1.48,15.14,-0.45,15.44,4.21,3.48,1.02,3.48,1.02,11.30,3.30,9.91,2.89,4.73,1.38,4.86,1.42,25.47,-3.10,25.47,-3.10,24.64,7.19,24.64,7.19,50.38,-20.37,50.38,-20.37
2024-10-21 20:30:00,3.86,1.13,3.60,1.05,11.75,3.43,5.02,1.46,5.02,1.46,14.48,-0.51,14.87,4.05,3.35,0.98,3.35,0.98,10.80,3.15,9.31,2.72,4.30,1.25,4.40,1.28,24.64,-3.30,24.64,-3.30,23.75,6.93,23.75,6.93,47.85,-21.09,47.85,-21.09
2024-10-21 21:00:00,3.72,1.08,3.46,1.01,11.13,3.24,4.93,1.44,4.93,1.44,14.13,-0.51,14.29,3.88,3.30,0.96,3.30,0.96,10.30,3.00,8.84,2.58,4.10,1.20,4.12,1.20,23.40,-3.51,23.40,-3.51,22.72,6.63,22.72,6.63,46.02,-21.73,46.02,-21.73
2024-10-21 21:30:00,3.52,1.03,3.29,0.96,10.84,3.16,4.82,1.41,4.82,1.41,13.51,-0.53,13.61,3.68,3.27,0.96,3.27,0.96,9.86,2.88,8.35,2.43,3.99,1.16,3.84,1.12,22.50,-3.74,22.50,-3.74,22.14,6.46,22.14,6.46,43.85,-22.18,43.85,-22.18
2024-10-21 22:00:00,3.29,0.96,3.08,0.90,10.18,2.97,4.70,1.37,4.70,1.37,13.07,-0.47,14.10,3.81,3.11,0.91,3.11,0.91,9.25,2.70,7.72,2.25,3.74,1.09,3.65,1.06,21.35,-4.21,21.35,-4.21,21.30,6.21,21.30,6.21,41.91,-22.29,41.91,-22.29
2024-10-21 22:30:00,3.08,0.90,2.91,0.85,9.68,2.82,4.56,1.33,4.56,1.33,12.87,-0.47,13.30,3.58,2.94,0.86,2.94,0.86,8.62,2.51,7.26,2.12,3.57,1.04,3.48,1.01,20.20,-4.28,20.20,-4.28,19.92,5.81,19.92,5.81,39.84,-22.72,39.84,-22.72
2024-10-21 23:00:00,2.82,0.82,2.66,0.78,8.99,2.62,4.46,1.30,4.46,1.30,12.17,-0.47,11.94,3.20,2.77,0.81,2.77,0.81,8.02,2.34,6.66,1.94,3.49,1.02,3.38,0.99,19.20,-4.49,19.20,-4.49,18.61,5.43,18.61,5.43,37.22,-23.33,37.22,-23.33
2024-10-21 23:30:00,2.63,0.77,2.47,0.72,8.27,2.41,4.42,1.29,4.42,1.29,11.53,-0.47,11.60,2.96,2.64,0.77,2.64,0.77,7.30,2.13,6.25,1.82,3.16,0.92,3.07,0.90,18.08,-4.60,18.08,-4.60,17.77,5.18,17.77,5.18,34.32,-23.81,34.32,-23.81
2024-10-22 00:00:00,2.43,0.71,2.29,0.67,7.75,2.26,4.59,1.34,4.59,1.34,10.88,-0.53,10.84,2.74,2.50,0.73,2.50,0.73,6.81,1.98,5.97,1.74,3.02,0.88,2.97,0.86,16.81,-4.73,16.81,-4.73,17.20,5.02,17.20,5.02,32.26,-24.40,32.26,-24.40
2024-10-22 00:30:00,2.37,0.69,2.25,0.66,7.45,2.17,4.52,1.32,4.52,1.32,10.56,-0.53,10.81,2.72,2.39,0.70,2.39,0.70,6.48,1.89,5.76,1.68,2.83,0.83,2.85,0.83,15.88,-4.91,15.88,-4.91,16.81,4.90,16.81,4.90,31.27,-24.84,31.27,-24.84
2024-10-22 01:00:00,2.37,0.69,2.24,0.65,7.17,2.09,4.44,1.30,4.44,1.30,10.24,-0.53,10.85,2.74,2.33,0.68,2.33,0.68,6.33,1.84,5.79,1.69,2.68,0.78,2.73,0.80,15.32,-4.85,15.32,-4.85,16.58,4.84,16.58,4.84,30.31,-24.86,30.31,-24.86
2024-10-22 01:30:00,2.31,0.68,2.18,0.64,7.29,2.12,4.46,1.30,4.46,1.30,10.24,-0.53,10.29,2.58,2.31,0.68,2.31,0.68,6.12,1.78,5.81,1.69,2.64,0.77,2.69,0.78,14.82,-4.82,14.82,-4.82,16.81,4.90,16.81,4.90,29.86,-25.08,29.86,-25.08
2024-10-22 02:00:00,2.37,0.69,2.23,0.65,7.57,2.21,4.53,1.32,4.53,1.32,10.13,-0.55,10.17,2.53,2.31,0.68,2.31,0.68,5.98,1.74,5.77,1.68,2.73,0.80,2.83,0.83,14.62,-4.82,14.62,-4.82,16.52,4.82,16.52,4.82,29.93,-24.94,29.93,-24.94
2024-10-22 02:30:00,2.30,0.67,2.17,0.63,7.42,2.16,4.46,1.30,4.46,1.30,9.78,-0.58,9.82,2.44,2.29,0.67,2.29,0.67,5.86,1.71,5.62,1.64,2.50,0.73,2.54,0.74,14.62,-4.87,14.62,-4.87,16.08,4.69,16.08,4.69,28.74,-25.43,28.74,-25.43
2024-10-22 03:00:00,2.26,0.66,2.13,0.62,7.18,2.09,4.39,1.28,4.39,1.28,9.48,-0.60,9.39,2.30,2.23,0.65,2.23,0.65,5.81,1.69,5.52,1.61,2.50,0.73,2.45,0.71,14.16,-4.96,14.16,-4.96,15.92,4.64,15.92,4.64,27.53,-25.54,27.53,-25.54
2024-10-22 03:30:00,2.21,0.64,2.11,0.62,6.85,2.00,4.40,1.28,4.40,1.28,9.30,-0.66,9.01,2.19,2.17,0.63,2.17,0.63,5.62,1.64,5.45,1.59,2.44,0.71,2.37,0.69,13.52,-5.03,13.52,-5.03,15.86,4.62,15.86,4.62,26.82,-26.02,26.82,-26.02
2024-10-22 04:00:00,2.16,0.63,2.06,0.60,6.64,1.94,4.52,1.32,4.52,1.32,9.22,-0.85,9.28,2.27,2.09,0.61,2.09,0.61,5.58,1.63,5.51,1.61,2.42,0.71,2.31,0.68,13.52,-4.98,13.52,-4.98,15.64,4.56,15.64,4.56,26.66,-26.11,26.66,-26.11
2024-10-22 04:30:00,2.16,0.63,1.97,0.57,6.46,1.88,4.76,1.39,4.76,1.39,9.25,-0.66,9.47,2.33,2.09,0.61,2.09,0.61,5.70,1.66,5.43,1.58,2.42,0.71,2.23,0.65,13.38,-4.84,13.38,-4.84,15.25,4.45,15.25,4.45,26.75,-26.13,26.75,-26.13
2024-10-22 05:00:00,2.39,0.70,1.90,0.56,6.46,1.88,4.74,1.38,4.74,1.38,9.25,-0.63,9.19,2.25,2.09,0.61,2.09,0.61,5.70,1.66,5.38,1.57,2.43,0.71,2.22,0.65,13.46,-4.78,13.46,-4.78,15.50,4.52,15.50,4.52,26.35,-26.02,26.35,-26.02
2024-10-22 05:30:00,2.41,0.70,1.92,0.56,6.46,1.88,4.81,1.40,4.81,1.40,9.61,-0.63,8.98,2.19,2.19,0.64,2.19,0.64,5.73,1.67,5.62,1.64,2.52,0.73,2.25,0.66,13.46,-4.72,13.46,-4.72,15.91,4.64,15.91,4.64,26.70,-25.88,26.70,-25.88
2024-10-22 06:00:00,2.47,0.72,2.03,0.59,6.68,1.95,4.83,1.41,4.83,1.41,10.08,-0.58,8.81,2.13,2.31,0.68,2.31,0.68,5.98,1.74,6.10,1.78,2.72,0.79,2.34,0.68,13.73,-4.66,13.73,-4.66,17.39,5.07,17.39,5.07,27.69,-25.76,27.69,-25.76
2024-10-22 06:30:00,2.51,0.73,2.29,0.67,7.20,2.10,4.85,1.41,4.85,1.41,11.32,-0.61,10.77,2.70,2.68,0.78,2.68,0.78,6.53,1.90,6.67,1.94,3.03,0.88,2.66,0.78,14.40,-4.51,14.40,-4.51,18.68,5.45,18.68,5.45,31.26,-24.06,31.26,-24.06
2024-10-22 07:00:00,2.65,0.77,2.50,0.73,7.75,2.26,4.56,1.33,4.56,1.33,12.55,-0.22,12.51,3.13,2.95,0.86,2.95,0.86,7.12,2.08,7.44,2.17,3.39,0.99,2.99,0.87,16.02,-4.09,16.02,-4.09,20.62,6.01,20.62,6.01,34.49,-22.69,34.49,-22.69
2024-10-22 07:30:00,3.07,0.90,2.87,0.84,8.46,2.47,4.74,1.38,4.74,1.38,13.42,-0.12,14.09,3.49,3.29,0.96,3.29,0.96,7.60,2.22,7.79,2.27,3.56,1.04,3.20,0.93,17.76,-3.64,17.76,-3.64,21.55,6.28,21.55,6.28,38.06,-21.73,38.06,-21.73
2024-10-22 08:00:00,3.21,0.94,3.02,0.88,8.69,2.53,4.85,1.42,4.85,1.42,13.84,-0.12,14.74,3.69,3.52,1.03,3.52,1.03,8.02,2.34,8.27,2.41,3.99,1.16,3.61,1.05,19.42,-3.23,19.42,-3.23,22.00,6.42,22.00,6.42,40.17,-20.99,40.17,-20.99
2024-10-22 08:30:00,3.23,0.94,3.03,0.88,9.11,2.66,4.97,1.45,4.97,1.45,14.47,-0.07,15.18,3.82,3.70,1.08,3.70,1.08,8.43,2.46,8.69,2.53,4.29,1.25,3.81,1.11,20.41,-3.03,20.41,-3.03,22.53,6.57,22.53,6.57,41.79,-20.07,41.79,-20.07
2024-10-22 09:00:00,3.30,0.96,3.11,0.91,9.25,2.70,5.06,1.48,5.06,1.48,15.26,0.01,15.25,3.84,3.88,1.13,3.88,1.13,8.80,2.57,8.86,2.58,4.48,1.31,3.82,1.11,21.45,-2.72,21.45,-2.72,23.30,6.80,23.30,6.80,43.08,-19.71,43.08,-19.71
2024-10-22 09:30:00,3.40,0.99,3.21,0.94,9.48,2.77,5.28,1.54,5.28,1.54,15.74,0.08,15.42,3.88,3.94,1.15,3.94,1.15,9.15,2.67,8.95,2.61,4.43,1.29,3.74,1.09,22.50,-2.48,22.50,-2.48,23.37,6.82,23.37,6.82,44.17,-19.38,44.17,-19.38
2024-10-22 10:00:00,3.30,0.96,3.16,0.92,9.54,2.78,5.38,1.57,5.38,1.57,15.96,0.08,15.59,3.93,3.98,1.16,3.98,1.16,9.27,2.70,8.86,2.58,4.48,1.30,3.74,1.09,22.96,-2.36,22.96,-2.36,23.45,6.84,23.45,6.84,44.63,-19.40,44.63,-19.40
2024-10-22 10:30:00,3.26,0.95,3.10,0.90,9.58,2.79,5.61,1.64,5.61,1.64,15.84,0.08,15.66,3.95,3.91,1.14,3.91,1.14,9.27,2.70,9.00,2.62,4.43,1.29,3.78,1.10,23.23,-2.36,23.23,-2.36,23.06,6.73,23.06,6.73,44.44,-19.28,44.44,-19.28
2024-10-22 11:00:00,3.16,0.92,3.00,0.87,9.56,2.79,5.60,1.63,5.60,1.63,15.84,0.08,15.49,3.90,3.94,1.15,3.94,1.15,9.22,2.69,8.84,2.58,4.30,1.25,3.51,1.02,23.04,-2.36,23.04,-2.36,23.16,6.75,23.16,6.75,43.42,-19.29,43.42,-19.29
2024-10-22 11:30:00,2.79,0.82,2.63,0.77,9.66,2.82,5.62,1.64,5.62,1.64,15.19,0.04,15.14,3.79,3.92,1.14,3.92,1.14,9.03,2.64,8.81,2.57,4.23,1.24,3.48,1.02,23.03,-2.22,23.03,-2.22,22.69,6.62,22.69,6.62,42.27,-19.65,42.27,-19.65
2024-10-22 12:00:00,2.58,0.75,2.44,0.71,9.34,2.72,5.64,1.64,5.64,1.64,14.86,0.04,14.65,3.65,3.81,1.11,3.81,1.11,8.97,2.62,8.48,2.47,4.07,1.19,3.23,0.94,22.56,-2.35,22.56,-2.35,22.88,6.67,22.88,6.67,40.78,-19.97,40.78,-19.97
2024-10-22 12:30:00,2.31,0.68,2.17,0.63,9.44,2.75,5.64,1.65,5.64,1.65,14.65,0.04,15.17,3.81,3.51,1.02,3.51,1.02,8.58,2.50,8.38,2.45,3.73,1.09,3.09,0.90,22.09,-2.39,22.09,-2.39,22.51,6.56,22.51,6.56,39.80,-20.23,39.80,-20.23
2024-10-22 13:00:00,2.54,0.74,2.38,0.70,9.49,2.77,5.64,1.64,5.64,1.64,14.77,-0.01,14.56,3.63,3.67,1.07,3.67,1.07,8.74,2.55,7.93,2.31,3.78,1.10,2.99,0.87,21.21,-2.53,21.21,-2.53,21.74,6.34,21.74,6.34,39.67,-20.31,39.67,-20.31
2024-10-22 13:30:00,1.80,0.53,1.67,0.49,9.13,2.66,5.60,1.63,5.60,1.63,14.07,-0.01,14.75,3.68,3.40,0.99,3.40,0.99,8.39,2.45,7.81,2.28,3.50,1.02,2.79,0.82,21.41,-2.53,21.41,-2.53,21.65,6.31,21.65,6.31,37.33,-20.77,37.33,-20.77
2024-10-22 14:00:00,2.50,0.73,2.34,0.68,9.00,2.62,5.60,1.63,5.60,1.63,13.92,0.07,13.79,3.42,3.54,1.03,3.54,1.03,8.17,2.38,7.90,2.30,3.50,1.02,2.70,0.79,20.25,-2.62,20.25,-2.62,21.45,6.26,21.45,6.26,36.69,-20.97,36.69,-20.97
2024-10-22 14:30:00,1.99,0.58,1.81,0.53,8.85,2.58,5.70,1.66,5.70,1.66,13.34,0.01,14.22,3.64,3.46,1.01,3.46,1.01,8.09,2.36,7.91,2.31,3.49,1.02,2.76,0.80,20.16,-2.65,20.16,-2.65,21.72,6.33,21.72,6.33,35.83,-21.09,35.83,-21.09
2024-10-22 15:00:00,1.67,0.49,1.53,0.45,8.81,2.57,5.66,1.65,5.66,1.65,13.80,0.01,13.81,3.61,3.40,0.99,3.40,0.99,8.14,2.38,8.48,2.47,3.58,1.04,2.78,0.81,19.80,-2.65,19.80,-2.65,23.64,6.89,23.64,6.89,36.12,-21.19,36.12,-21.19
2024-10-22 15:30:00,2.63,0.77,2.46,0.72,9.15,2.67,5.57,1.63,5.57,1.63,14.23,-0.04,13.99,3.66,3.55,1.03,3.55,1.03,9.22,2.69,8.56,2.50,3.85,1.12,3.25,0.95,19.99,-2.90,19.99,-2.90,22.31,6.51,22.31,6.51,41.20,-20.47,41.20,-20.47
2024-10-22 16:00:00,2.94,0.86,2.75,0.80,9.43,2.75,5.49,1.60,5.49,1.60,14.27,-0.06,14.03,3.67,3.31,0.96,3.31,0.96,9.58,2.79,8.99,2.62,4.05,1.18,3.74,1.09,21.44,-2.83,21.44,-2.83,23.39,6.82,23.39,6.82,41.59,-20.56,41.59,-20.56
2024-10-22 16:30:00,3.24,0.95,3.01,0.88,9.96,2.90,5.49,1.60,5.49,1.60,14.91,0.00,14.74,3.88,3.40,0.99,3.40,0.99,9.79,2.86,9.14,2.66,4.26,1.24,4.02,1.17,21.62,-2.75,21.62,-2.75,23.64,6.89,23.64,6.89,43.92,-20.51,43.92,-20.51
2024-10-22 17:00:00,3.37,0.98,3.13,0.91,10.20,2.97,5.52,1.61,5.52,1.61,14.73,0.00,14.78,3.89,3.48,1.02,3.48,1.02,10.20,2.97,9.74,2.84,4.54,1.32,4.36,1.27,22.61,-2.83,22.61,-2.83,25.09,7.32,25.09,7.32,44.88,-20.14,44.88,-20.14
2024-10-22 17:30:00,3.87,1.13,3.63,1.06,10.78,3.14,5.41,1.58,5.41,1.58,15.06,0.00,15.45,4.09,3.40,0.99,3.40,0.99,10.89,3.18,10.26,2.99,4.84,1.41,4.85,1.41,22.91,-2.83,22.91,-2.83,26.22,7.65,26.22,7.65,47.81,-19.44,47.81,-19.44
2024-10-22 18:00:00,4.41,1.28,4.10,1.20,11.55,3.37,5.20,1.52,5.20,1.52,15.28,-0.44,15.97,4.24,3.59,1.05,3.59,1.05,11.41,3.33,10.87,3.17,4.93,1.44,4.89,1.42,23.88,-2.85,23.88,-2.85,24.70,7.20,24.70,7.20,50.26,-18.85,50.26,-18.85
2024-10-22 18:30:00,4.23,1.24,3.90,1.14,12.42,3.62,5.14,1.50,5.14,1.50,15.72,-0.44,12.11,3.11,3.70,1.08,3.70,1.08,12.01,3.50,10.96,3.20,5.55,1.62,4.68,1.36,24.71,-2.97,24.71,-2.97,27.24,7.95,27.24,7.95,47.26,-20.41,47.26,-20.41
2024-10-22 19:00:00,4.07,1.19,3.80,1.11,12.65,3.69,5.18,1.51,5.18,1.51,15.84,-0.44,12.48,3.22,3.66,1.07,3.66,1.07,12.09,3.52,10.78,3.14,5.46,1.59,4.55,1.33,25.43,-3.26,25.43,-3.26,28.38,8.28,28.38,8.28,47.42,-20.80,47.42,-20.80
2024-10-22 19:30:00,4.40,1.28,4.10,1.20,12.44,3.63,5.20,1.52,5.20,1.52,15.46,-0.44,14.58,3.84,3.50,1.02,3.50,1.02,11.82,3.45,10.26,2.99,5.15,1.50,4.66,1.36,25.49,-3.38,25.49,-3.38,26.81,7.82,26.81,7.82,49.52,-19.96,49.52,-19.96
2024-10-22 20:00:00,4.20,1.23,3.94,1.15,12.04,3.51,5.07,1.48,5.07,1.48,14.90,-0.53,15.99,4.24,3.42,1.00,3.42,1.00,11.27,3.29,9.81,2.86,4.75,1.39,4.54,1.32,25.02,-3.44,25.02,-3.44,24.46,7.13,24.46,7.13,49.47,-19.89,49.47,-19.89
2024-10-22 20:30:00,4.03,1.18,3.77,1.10,11.67,3.40,5.04,1.47,5.04,1.47,14.43,-0.53,15.16,4.00,3.40,0.99,3.40,0.99,11.01,3.21,9.25,2.70,4.64,1.35,4.28,1.25,24.06,-3.70,24.06,-3.70,24.79,7.23,24.79,7.23,46.56,-21.05,46.56,-21.05
2024-10-22 21:00:00,3.90,1.14,3.59,1.05,11.16,3.25,5.24,1.53,5.24,1.53,14.06,-0.61,14.94,3.94,3.34,0.97,3.34,0.97,10.58,3.09,8.91,2.60,4.39,1.28,4.28,1.25,23.27,-3.88,23.27,-3.88,23.30,6.80,23.30,6.80,46.13,-21.07,46.13,-21.07
2024-10-22 21:30:00,3.67,1.07,3.39,0.99,10.77,3.14,5.15,1.50,5.15,1.50,13.46,-0.61,14.42,3.79,3.21,0.94,3.21,0.94,9.76,2.85,8.36,2.44,4.18,1.22,4.20,1.22,22.49,-4.05,22.49,-4.05,22.01,6.42,22.01,6.42,44.30,-21.61,44.30,-21.61
2024-10-22 22:00:00,3.45,1.00,3.22,0.94,10.15,2.96,5.05,1.47,5.05,1.47,13.01,-0.55,13.61,3.54,3.10,0.90,3.10,0.90,9.28,2.71,7.67,2.24,3.74,1.09,3.71,1.08,21.51,-4.21,21.51,-4.21,20.54,5.99,20.54,5.99,41.80,-22.27,41.80,-22.27
2024-10-22 22:30:00,3.19,0.93,2.88,0.84,9.58,2.79,5.26,1.53,5.26,1.53,12.61,-0.50,12.67,3.27,2.97,0.87,2.97,0.87,8.74,2.55,7.10,2.07,3.49,1.02,3.32,0.97,20.41,-4.32,20.41,-4.32,19.26,5.62,19.26,5.62,38.89,-23.09,38.89,-23.09
2024-10-22 23:00:00,2.88,0.84,2.69,0.78,8.98,2.62,5.17,1.51,5.17,1.51,12.05,-0.50,11.99,3.08,2.77,0.81,2.77,0.81,7.98,2.33,6.65,1.94,3.17,0.93,3.08,0.90,19.17,-4.15,19.17,-4.15,17.79,5.19,17.79,5.19,36.26,-23.55,36.26,-23.55
2024-10-22 23:30:00,2.63,0.77,2.48,0.72,8.27,2.41,5.04,1.47,5.04,1.47,11.55,-0.50,10.79,2.73,2.62,0.76,2.62,0.76,7.31,2.13,6.24,1.82,3.06,0.89,2.88,0.84,17.86,-4.54,17.86,-4.54,17.28,5.04,17.28,5.04,33.37,-24.23,33.37,-24.23
2024-10-23 00:00:00,2.48,0.72,2.32,0.68,7.76,2.26,4.98,1.45,4.98,1.45,10.96,-0.50,10.21,2.56,2.47,0.72,2.47,0.72,6.82,1.99,5.97,1.74,2.99,0.87,2.84,0.83,16.80,-4.65,16.80,-4.65,17.07,4.98,17.07,4.98,31.55,-24.81,31.55,-24.81
2024-10-23 00:30:00,2.39,0.70,2.24,0.65,7.37,2.15,4.91,1.43,4.91,1.43,10.68,-0.50,10.51,2.65,2.38,0.69,2.38,0.69,6.50,1.90,5.87,1.71,2.79,0.82,2.70,0.79,15.91,-4.71,15.91,-4.71,16.39,4.78,16.39,4.78,30.88,-24.98,30.88,-24.98
2024-10-23 01:00:00,2.37,0.69,2.19,0.64,7.09,2.07,4.86,1.42,4.86,1.42,10.42,-0.53,10.53,2.65,2.33,0.68,2.33,0.68,6.26,1.82,6.00,1.75,2.57,0.75,2.43,0.71,15.35,-4.63,15.35,-4.63,16.85,4.92,16.85,4.92,29.84,-25.22,29.84,-25.22
2024-10-23 01:30:00,2.37,0.69,2.18,0.64,7.29,2.12,4.88,1.42,4.88,1.42,10.33,-0.58,10.86,2.75,2.29,0.67,2.29,0.67,6.11,1.78,6.02,1.76,2.64,0.77,2.64,0.77,14.89,-4.51,14.89,-4.51,17.23,5.03,17.23,5.03,30.36,-25.12,30.36,-25.12
2024-10-23 02:00:00,2.47,0.72,2.26,0.66,7.50,2.19,4.91,1.43,4.91,1.43,10.18,-0.58,11.40,2.90,2.29,0.67,2.29,0.67,5.98,1.74,5.80,1.69,2.59,0.76,2.75,0.80,14.89,-4.51,14.89,-4.51,16.99,4.96,16.99,4.96,30.87,-25.09,30.87,-25.09
2024-10-23 02:30:00,2.64,0.77,2.17,0.63,7.50,2.19,4.86,1.42,4.86,1.42,9.94,-0.60,11.11,2.82,2.25,0.66,2.25,0.66,5.88,1.71,5.70,1.66,2.61,0.76,2.75,0.80,14.77,-4.51,14.77,-4.51,16.15,4.71,16.15,4.71,30.32,-25.29,30.32,-25.29
2024-10-23 03:00:00,2.46,0.72,2.15,0.63,7.17,2.09,4.81,1.40,4.81,1.40,9.82,-0.60,10.21,2.56,2.21,0.64,2.21,0.64,5.76,1.68,5.54,1.62,2.56,0.75,2.58,0.75,14.53,-4.51,14.53,-4.51,16.06,4.68,16.06,4.68,28.96,-25.47,28.96,-25.47
2024-10-23 03:30:00,2.26,0.66,2.15,0.63,6.87,2.01,4.81,1.40,4.81,1.40,9.42,-0.60,9.76,2.42,2.16,0.63,2.16,0.63,5.69,1.66,5.45,1.59,2.57,0.75,2.60,0.76,14.24,-4.58,14.24,-4.58,15.59,4.55,15.59,4.55,28.06,-25.83,28.06,-25.83
2024-10-23 04:00:00,2.19,0.64,2.08,0.61,6.60,1.93,4.75,1.39,4.75,1.39,9.23,-0.60,9.40,2.31,2.12,0.62,2.12,0.62,5.71,1.67,5.43,1.58,2.58,0.75,2.52,0.73,13.83,-4.27,13.83,-4.27,15.69,4.57,15.69,4.57,27.02,-26.08,27.02,-26.08
2024-10-23 04:30:00,2.07,0.60,1.97,0.57,6.55,1.91,4.69,1.37,4.69,1.37,9.23,-0.66,9.88,2.45,2.16,0.63,2.16,0.63,5.62,1.64,5.38,1.57,2.53,0.74,2.48,0.72,13.50,-4.84,13.50,-4.84,15.42,4.50,15.42,4.50,27.10,-26.04,27.10,-26.04
2024-10-23 05:00:00,2.12,0.62,2.01,0.58,6.55,1.91,4.70,1.37,4.70,1.37,9.08,-0.66,9.88,2.45,2.14,0.62,2.14,0.62,5.73,1.67,5.33,1.56,2.53,0.74,2.48,0.72,13.40,-4.71,13.40,-4.71,15.35,4.48,15.35,4.48,27.10,-26.01,27.10,-26.01
2024-10-23 05:30:00,2.15,0.63,2.03,0.59,6.55,1.91,4.75,1.38,4.75,1.38,9.48,-0.35,9.59,2.37,2.19,0.64,2.19,0.64,5.97,1.74,5.56,1.62,2.65,0.77,2.52,0.73,13.36,-4.66,13.36,-4.66,15.67,4.57,15.67,4.57,27.52,-25.56,27.52,-25.56
2024-10-23 06:00:00,2.22,0.65,2.08,0.61,6.71,1.96,4.77,1.39,4.77,1.39,10.02,-0.56,9.55,2.36,2.39,0.70,2.39,0.70,6.28,1.83,6.12,1.78,2.68,0.78,2.33,0.68,13.78,-4.59,13.78,-4.59,17.56,5.12,17.56,5.12,28.18,-25.43,28.18,-25.43
2024-10-23 06:30:00,2.47,0.72,2.30,0.67,7.16,2.09,4.46,1.30,4.46,1.30,11.06,-0.43,11.47,2.92,2.69,0.79,2.69,0.79,6.84,2.00,6.68,1.95,2.98,0.87,2.66,0.78,14.41,-4.22,14.41,-4.22,17.89,5.22,17.89,5.22,31.99,-24.04,31.99,-24.04
2024-10-23 07:00:00,2.65,0.77,2.46,0.72,7.77,2.27,4.57,1.33,4.57,1.33,12.17,-0.29,10.87,2.73,3.05,0.89,3.05,0.89,7.14,2.08,7.39,2.16,3.42,1.00,2.87,0.84,16.11,-4.07,16.11,-4.07,19.35,5.64,19.35,5.64,32.74,-23.75,32.74,-23.75
2024-10-23 07:30:00,2.51,0.73,2.31,0.68,8.38,2.44,4.70,1.37,4.70,1.37,12.80,-0.17,9.87,2.48,3.38,0.99,3.38,0.99,7.65,2.23,7.69,2.24,3.76,1.10,2.86,0.83,17.64,-3.66,17.64,-3.66,21.76,6.35,21.76,6.35,32.93,-23.59,32.93,-23.59
2024-10-23 08:00:00,2.72,0.79,2.53,0.74,8.77,2.56,4.83,1.41,4.83,1.41,13.56,-0.05,10.89,2.88,3.55,1.04,3.55,1.04,7.97,2.32,8.35,2.44,3.87,1.13,3.14,0.92,18.88,-3.38,18.88,-3.38,24.65,7.19,24.65,7.19,35.58,-22.60,35.58,-22.60
2024-10-23 08:30:00,3.34,0.97,3.16,0.92,9.25,2.70,4.98,1.45,4.98,1.45,14.63,0.07,15.68,4.20,3.78,1.10,3.78,1.10,8.50,2.48,8.67,2.53,3.77,1.10,3.62,1.06,19.93,-2.91,19.93,-2.91,23.49,6.85,23.49,6.85,42.98,-19.74,42.98,-19.74
2024-10-23 09:00:00,3.39,0.99,3.21,0.94,9.44,2.75,4.78,1.39,4.78,1.39,16.24,0.17,16.62,4.43,3.91,1.14,3.91,1.14,8.91,2.60,8.91,2.60,3.97,1.16,3.47,1.01,21.65,-2.25,21.65,-2.25,22.17,6.47,22.17,6.47,45.57,-19.00,45.57,-19.00
2024-10-23 09:30:00,3.44,1.00,3.25,0.95,9.59,2.80,4.90,1.43,4.90,1.43,17.36,0.24,13.18,3.42,3.95,1.15,3.95,1.15,9.29,2.71,8.94,2.61,4.30,1.26,3.19,0.93,23.73,-2.19,23.73,-2.19,25.43,7.42,25.43,7.42,43.14,-20.21,43.14,-20.21
2024-10-23 10:00:00,3.34,0.97,3.15,0.92,9.72,2.83,5.02,1.46,5.02,1.46,17.36,0.28,16.00,4.25,3.94,1.15,3.94,1.15,9.43,2.75,9.00,2.62,4.19,1.22,3.40,0.99,23.73,-2.19,23.73,-2.19,24.35,7.10,24.35,7.10,46.12,-18.87,46.12,-18.87
2024-10-23 10:30:00,3.32,0.97,3.12,0.91,9.72,2.83,5.15,1.50,5.15,1.50,17.21,0.12,16.84,4.49,3.94,1.15,3.94,1.15,9.31,2.72,8.98,2.62,4.16,1.21,3.50,1.02,23.85,-2.11,23.85,-2.11,24.36,7.10,24.36,7.10,46.69,-18.77,46.69,-18.77
2024-10-23 11:00:00,3.24,0.95,3.02,0.88,9.82,2.86,5.21,1.52,5.21,1.52,17.21,0.06,17.30,4.63,4.07,1.19,4.07,1.19,9.68,2.82,8.94,2.61,4.16,1.21,3.48,1.02,23.85,-2.24,23.85,-2.24,24.50,7.15,24.50,7.15,47.08,-18.62,47.08,-18.62
2024-10-23 11:30:00,3.18,0.93,2.94,0.86,10.02,2.92,5.32,1.55,5.32,1.55,17.48,0.06,17.23,4.60,4.08,1.19,4.08,1.19,9.77,2.85,8.98,2.62,4.22,1.23,3.51,1.02,24.08,-2.24,24.08,-2.24,24.45,7.13,24.45,7.13,47.31,-18.48,47.31,-18.48
2024-10-23 12:00:00,3.10,0.90,2.83,0.83,9.86,2.88,5.39,1.57,5.39,1.57,17.36,0.01,17.06,4.56,4.03,1.17,4.03,1.17,9.70,2.83,9.42,2.75,4.29,1.25,3.60,1.05,24.33,-2.17,24.33,-2.17,24.71,7.21,24.71,7.21,46.91,-18.64,46.91,-18.64
2024-10-23 12:30:00,3.23,0.94,2.99,0.87,9.86,2.88,5.38,1.57,5.38,1.57,17.36,-0.05,17.35,4.63,4.07,1.19,4.07,1.19,9.96,2.90,9.98,2.91,4.30,1.25,3.54,1.03,24.25,-2.17,24.25,-2.17,24.12,7.04,24.12,7.04,47.19,-18.66,47.19,-18.66
2024-10-23 13:00:00,3.12,0.91,2.92,0.85,9.86,2.88,5.39,1.57,5.39,1.57,16.83,-0.10,16.59,4.41,3.94,1.15,3.94,1.15,9.85,2.87,9.85,2.87,3.88,1.13,2.98,0.87,24.56,-2.25,24.56,-2.25,23.75,6.93,23.75,6.93,45.98,-19.18,45.98,-19.18
2024-10-23 13:30:00,2.64,0.77,2.45,0.71,9.76,2.85,5.38,1.57,5.38,1.57,16.25,-0.10,16.42,4.36,3.76,1.10,3.76,1.10,9.31,2.72,9.48,2.76,3.89,1.13,3.09,0.90,24.19,-2.39,24.19,-2.39,23.49,6.85,23.49,6.85,44.36,-19.47,44.36,-19.47
2024-10-23 14:00:00,2.64,0.77,2.43,0.71,9.76,2.85,5.37,1.56,5.37,1.56,15.90,0.02,15.71,4.17,3.49,1.02,3.49,1.02,8.86,2.58,9.29,2.71,3.60,1.05,2.91,0.85,23.39,-2.45,23.39,-2.45,22.95,6.70,22.95,6.70,42.77,-19.82,42.77,-19.82
2024-10-23 14:30:00,2.44,0.71,2.21,0.64,9.35,2.73,5.37,1.56,5.37,1.56,15.63,0.00,16.27,4.33,3.49,1.02,3.49,1.02,8.78,2.56,8.84,2.58,3.65,1.06,2.94,0.86,22.41,-2.50,22.41,-2.50,23.07,6.73,23.07,6.73,41.64,-19.94,41.64,-19.94
2024-10-23 15:00:00,2.64,0.77,2.41,0.70,9.35,2.73,5.29,1.54,5.29,1.54,15.72,0.09,15.10,3.98,3.53,1.03,3.53,1.03,8.82,2.57,9.04,2.64,3.89,1.13,3.12,0.91,22.18,-2.57,22.18,-2.57,23.09,6.73,23.09,6.73,41.47,-19.99,41.47,-19.99
2024-10-23 15:30:00,2.85,0.83,2.64,0.77,9.43,2.75,5.29,1.54,5.29,1.54,15.93,0.07,13.95,3.64,3.51,1.02,3.51,1.02,8.99,2.62,9.07,2.65,3.89,1.13,3.10,0.90,22.18,-2.52,22.18,-2.52,22.56,6.58,22.56,6.58,42.32,-20.06,42.32,-20.06
2024-10-23 16:00:00,2.98,0.87,2.73,0.80,9.68,2.82,5.33,1.56,5.33,1.56,15.93,-0.04,13.65,3.53,3.55,1.03,3.55,1.03,9.51,2.78,9.56,2.79,4.06,1.18,3.18,0.93,22.37,-2.57,22.37,-2.57,21.00,6.13,21.00,6.13,42.44,-19.98,42.44,-19.98
2024-10-23 16:30:00,2.74,0.80,2.54,0.74,9.93,2.90,5.34,1.56,5.34,1.56,16.21,-0.15,9.72,2.31,3.37,0.98,3.37,0.98,9.90,2.89,10.19,2.97,4.49,1.31,3.00,0.88,22.68,-2.57,22.68,-2.57,24.60,7.18,24.60,7.18,38.44,-21.86,38.44,-21.86
2024-10-23 17:00:00,3.04,0.89,2.81,0.82,10.47,3.06,5.63,1.64,5.63,1.64,16.47,-0.27,9.95,2.38,3.51,1.02,3.51,1.02,10.37,3.02,10.90,3.18,4.86,1.42,3.41,0.99,22.99,-2.82,22.99,-2.82,25.91,7.56,25.91,7.56,40.97,-21.96,40.97,-21.96
2024-10-23 17:30:00,3.50,1.02,3.26,0.95,11.31,3.30,5.67,1.65,5.67,1.65,17.04,-0.27,10.95,2.66,3.59,1.05,3.59,1.05,11.21,3.27,11.26,3.28,5.05,1.47,3.65,1.06,23.96,-3.28,23.96,-3.28,26.12,7.62,26.12,7.62,44.29,-20.81,44.29,-20.81
2024-10-23 18:00:00,3.88,1.13,3.58,1.04,11.82,3.45,5.67,1.65,5.67,1.65,17.12,-0.29,10.85,2.64,3.64,1.06,3.64,1.06,11.76,3.43,11.79,3.44,5.13,1.50,3.75,1.10,25.09,-3.18,25.09,-3.18,27.11,7.91,27.11,7.91,45.81,-20.66,45.81,-20.66
2024-10-23 18:30:00,4.20,1.22,3.92,1.14,12.68,3.70,5.67,1.65,5.67,1.65,17.25,-0.29,11.44,2.80,3.72,1.09,3.72,1.09,12.26,3.58,11.75,3.43,5.25,1.53,3.99,1.16,25.71,-3.18,25.71,-3.18,28.84,8.41,28.84,8.41,47.70,-20.11,47.70,-20.11
2024-10-23 19:00:00,4.18,1.22,3.87,1.13,12.98,3.79,5.73,1.67,5.73,1.67,15.87,-0.32,14.42,3.68,3.70,1.08,3.70,1.08,12.43,3.63,11.55,3.37,5.35,1.56,4.73,1.38,26.48,-2.82,26.48,-2.82,28.50,8.31,28.50,8.31,50.51,-19.30,50.51,-19.30
2024-10-23 19:30:00,4.46,1.30,4.14,1.21,12.98,3.79,5.67,1.66,5.67,1.66,15.56,-0.32,16.41,4.26,3.58,1.04,3.58,1.04,11.88,3.46,11.12,3.24,4.80,1.40,4.65,1.36,26.19,-2.82,26.19,-2.82,26.18,7.64,26.18,7.64,52.24,-18.77,52.24,-18.77
2024-10-23 20:00:00,4.23,1.24,3.96,1.16,12.52,3.65,5.48,1.60,5.48,1.60,15.14,-0.47,15.65,4.03,3.42,1.00,3.42,1.00,11.27,3.29,10.55,3.08,4.69,1.37,4.46,1.30,25.64,-2.98,25.64,-2.98,24.93,7.27,24.93,7.27,50.04,-20.01,50.04,-20.01
2024-10-23 20:30:00,4.06,1.18,3.81,1.11,11.99,3.50,5.40,1.57,5.40,1.57,14.49,-0.56,14.36,3.66,3.29,0.96,3.29,0.96,10.86,3.17,9.84,2.87,4.30,1.25,4.01,1.17,24.72,-3.64,24.72,-3.64,24.63,7.18,24.63,7.18,46.76,-20.92,46.76,-20.92
2024-10-23 21:00:00,3.80,1.11,3.55,1.04,11.30,3.30,5.28,1.54,5.28,1.54,13.95,-0.61,14.40,3.67,3.29,0.96,3.29,0.96,10.30,3.00,9.56,2.79,4.15,1.21,3.96,1.16,23.52,-3.64,23.52,-3.64,23.47,6.84,23.47,6.84,45.29,-21.15,45.29,-21.15
2024-10-23 21:30:00,3.64,1.06,3.41,0.99,10.87,3.17,5.22,1.52,5.22,1.52,13.50,-0.61,13.88,3.52,3.24,0.95,3.24,0.95,9.94,2.90,8.96,2.61,4.05,1.18,3.84,1.12,22.53,-3.74,22.53,-3.74,22.20,6.47,22.20,6.47,44.07,-21.53,44.07,-21.53
2024-10-23 22:00:00,3.46,1.01,3.10,0.90,10.20,2.98,5.39,1.57,5.39,1.57,13.12,-0.34,13.58,3.42,3.05,0.89,3.05,0.89,9.28,2.71,8.30,2.42,3.74,1.09,3.53,1.03,21.84,-3.82,21.84,-3.82,20.73,6.05,20.73,6.05,41.74,-22.24,41.74,-22.24
2024-10-23 22:30:00,3.12,0.91,2.90,0.85,9.71,2.83,5.34,1.56,5.34,1.56,12.38,-0.56,12.85,3.21,2.92,0.85,2.92,0.85,8.75,2.55,7.62,2.22,3.54,1.03,3.35,0.98,20.71,-4.12,20.71,-4.12,19.51,5.69,19.51,5.69,38.83,-22.95,38.83,-22.95
2024-10-23 23:00:00,2.84,0.83,2.66,0.78,9.04,2.64,5.22,1.52,5.22,1.52,11.86,-0.56,12.29,3.06,2.73,0.80,2.73,0.80,8.05,2.35,7.04,2.05,3.22,0.94,3.08,0.90,19.33,-4.31,19.33,-4.31,17.79,5.19,17.79,5.19,36.20,-23.45,36.20,-23.45
2024-10-23 23:30:00,2.61,0.76,2.45,0.71,8.36,2.44,5.12,1.49,5.12,1.49,11.34,-0.56,10.58,2.56,2.55,0.74,2.55,0.74,7.33,2.14,6.56,1.91,2.99,0.87,2.72,0.79,18.02,-4.53,18.02,-4.53,17.50,5.10,17.50,5.10,32.59,-24.26,32.59,-24.26
2024-10-24 00:00:00,2.41,0.70,2.27,0.66,7.79,2.27,5.04,1.47,5.04,1.47,11.05,-0.54,9.95,2.38,2.42,0.71,2.42,0.71,6.85,2.00,6.49,1.89,2.91,0.85,2.60,0.76,16.77,-4.64,16.77,-4.64,17.02,4.96,17.02,4.96,30.96,-24.92,30.96,-24.92
2024-10-24 00:30:00,2.35,0.69,2.20,0.64,7.36,2.15,4.94,1.44,4.94,1.44,10.99,-0.32,10.16,2.44,2.35,0.68,2.35,0.68,6.61,1.93,6.38,1.86,2.71,0.79,2.37,0.69,16.00,-4.55,16.00,-4.55,16.48,4.81,16.48,4.81,30.28,-25.05,30.28,-25.05
2024-10-24 01:00:00,2.30,0.67,2.10,0.61,7.16,2.09,4.90,1.43,4.90,1.43,10.58,-0.56,10.40,2.51,2.29,0.67,2.29,0.67,6.38,1.86,6.38,1.86,2.61,0.76,2.33,0.68,15.52,-4.45,15.52,-4.45,17.01,4.96,17.01,4.96,29.61,-25.11,29.61,-25.11
2024-10-24 01:30:00,2.30,0.67,2.12,0.62,7.37,2.15,4.93,1.44,4.93,1.44,10.45,-0.58,11.22,2.75,2.25,0.66,2.25,0.66,6.19,1.81,6.50,1.89,2.45,0.72,2.36,0.69,15.09,-4.49,15.09,-4.49,17.41,5.08,17.41,5.08,30.12,-24.87,30.12,-24.87
2024-10-24 02:00:00,2.39,0.70,2.18,0.64,7.56,2.20,4.99,1.45,4.99,1.45,10.45,-0.58,11.68,2.88,2.19,0.64,2.19,0.64,6.02,1.76,6.42,1.87,2.49,0.72,2.58,0.75,14.92,-4.52,14.92,-4.52,16.89,4.93,16.89,4.93,30.64,-24.79,30.64,-24.79
2024-10-24 02:30:00,2.33,0.68,2.14,0.62,7.47,2.18,4.93,1.44,4.93,1.44,10.06,-0.58,11.00,2.67,2.16,0.63,2.16,0.63,5.96,1.74,6.17,1.80,2.46,0.72,2.48,0.72,14.92,-4.52,14.92,-4.52,16.33,4.76,16.33,4.76,29.67,-25.15,29.67,-25.15
2024-10-24 03:00:00,2.29,0.67,2.13,0.62,7.10,2.07,4.85,1.42,4.85,1.42,9.64,-0.60,10.37,2.49,2.07,0.60,2.07,0.60,5.79,1.69,6.07,1.77,2.48,0.72,2.48,0.72,14.56,-4.52,14.56,-4.52,16.15,4.71,16.15,4.71,28.32,-25.34,28.32,-25.34
2024-10-24 03:30:00,2.23,0.65,2.09,0.61,6.96,2.03,4.81,1.40,4.81,1.40,9.24,-0.60,10.15,2.42,2.02,0.59,2.02,0.59,5.67,1.65,5.92,1.73,2.38,0.70,2.42,0.71,14.04,-4.61,14.04,-4.61,15.54,4.53,15.54,4.53,27.74,-25.64,27.74,-25.64
2024-10-24 04:00:00,2.13,0.62,2.01,0.58,6.73,1.96,4.79,1.40,4.79,1.40,9.16,-0.61,9.93,2.36,1.99,0.58,1.99,0.58,5.61,1.64,5.96,1.74,2.33,0.68,2.29,0.67,13.68,-4.68,13.68,-4.68,15.57,4.54,15.57,4.54,26.81,-25.79,26.81,-25.79
2024-10-24 04:30:00,2.09,0.61,1.95,0.57,6.62,1.93,4.77,1.39,4.77,1.39,9.26,-0.61,10.02,2.38,2.02,0.59,2.02,0.59,5.61,1.64,5.83,1.70,2.40,0.70,2.32,0.68,13.52,-4.68,13.52,-4.68,15.22,4.44,15.22,4.44,26.89,-25.56,26.89,-25.56
2024-10-24 05:00:00,2.07,0.60,1.94,0.57,6.50,1.90,4.74,1.38,4.74,1.38,9.42,-0.61,9.59,2.26,2.04,0.60,2.04,0.60,5.60,1.63,5.82,1.70,2.48,0.72,2.32,0.68,13.52,-4.68,13.52,-4.68,16.04,4.68,16.04,4.68,26.26,-25.69,26.26,-25.69
2024-10-24 05:30:00,2.07,0.60,1.94,0.57,6.60,1.93,4.79,1.40,4.79,1.40,9.61,-0.61,10.23,2.45,2.15,0.63,2.15,0.63,5.83,1.70,6.02,1.76,2.43,0.71,2.28,0.66,13.88,-4.64,13.88,-4.64,16.10,4.70,16.10,4.70,27.48,-25.46,27.48,-25.46
2024-10-24 06:00:00,2.16,0.63,1.99,0.58,6.78,1.98,4.84,1.41,4.84,1.41,9.61,-0.61,10.58,2.54,2.29,0.67,2.29,0.67,6.18,1.80,6.51,1.90,2.44,0.71,2.20,0.64,13.88,-4.64,13.88,-4.64,17.55,5.12,17.55,5.12,28.38,-25.42,28.38,-25.42
2024-10-24 06:30:00,2.41,0.70,2.23,0.65,7.24,2.11,4.83,1.41,4.83,1.41,10.46,-0.76,12.21,3.02,2.71,0.79,2.71,0.79,6.72,1.96,7.06,2.06,2.84,0.83,2.64,0.77,14.25,-4.64,14.25,-4.64,19.20,5.60,19.20,5.60,31.79,-24.07,31.79,-24.07
2024-10-24 07:00:00,2.59,0.76,2.41,0.70,7.88,2.30,4.60,1.34,4.60,1.34,11.49,-0.44,14.22,3.57,3.05,0.89,3.05,0.89,7.12,2.08,7.70,2.25,3.01,0.88,2.83,0.83,15.92,-4.21,15.92,-4.21,20.64,6.02,20.64,6.02,35.28,-23.19,35.28,-23.19
2024-10-24 07:30:00,2.67,0.78,2.48,0.72,8.48,2.47,4.72,1.38,4.72,1.38,12.56,-0.44,15.82,4.02,3.42,1.00,3.42,1.00,7.69,2.24,8.23,2.40,3.31,0.97,3.04,0.89,17.57,-3.82,17.57,-3.82,21.26,6.20,21.26,6.20,38.42,-22.05,38.42,-22.05
2024-10-24 08:00:00,2.64,0.77,2.51,0.73,8.88,2.59,4.84,1.41,4.84,1.41,13.31,0.00,16.13,4.11,3.53,1.03,3.53,1.03,7.96,2.32,8.64,2.52,3.76,1.10,3.40,0.99,19.18,-3.45,19.18,-3.45,22.62,6.60,22.62,6.60,40.17,-21.11,40.17,-21.11
2024-10-24 08:30:00,3.16,0.92,2.98,0.87,9.18,2.68,4.98,1.45,4.98,1.45,14.09,0.00,17.19,4.42,3.75,1.10,3.75,1.10,8.57,2.50,9.04,2.64,3.66,1.07,3.31,0.97,20.26,-3.08,20.26,-3.08,22.38,6.53,22.38,6.53,42.72,-20.19,42.72,-20.19
2024-10-24 09:00:00,3.25,0.95,3.05,0.89,9.39,2.74,5.05,1.47,5.05,1.47,14.61,-0.02,15.99,4.07,3.78,1.10,3.78,1.10,8.98,2.62,9.39,2.74,3.90,1.14,3.26,0.95,21.42,-2.73,21.42,-2.73,22.40,6.53,22.40,6.53,42.76,-20.10,42.76,-20.10
2024-10-24 09:30:00,3.24,0.95,3.07,0.90,9.39,2.74,5.21,1.52,5.21,1.52,14.69,-0.02,15.07,3.80,3.85,1.12,3.85,1.12,9.12,2.66,9.42,2.75,3.99,1.16,3.20,0.93,22.03,-2.61,22.03,-2.61,22.93,6.69,22.93,6.69,42.36,-20.42,42.36,-20.42
2024-10-24 10:00:00,3.16,0.92,3.00,0.87,9.48,2.76,5.33,1.55,5.33,1.55,14.99,-0.06,15.51,3.93,3.80,1.11,3.80,1.11,9.31,2.72,9.28,2.71,4.12,1.20,3.24,0.94,22.44,-2.52,22.44,-2.52,23.43,6.83,23.43,6.83,41.94,-20.52,41.94,-20.52
2024-10-24 10:30:00,3.24,0.94,3.02,0.88,9.48,2.76,5.39,1.57,5.39,1.57,14.65,-0.10,15.48,3.85,3.80,1.11,3.80,1.11,9.18,2.68,9.27,2.70,4.13,1.21,3.35,0.98,22.61,-2.54,22.61,-2.54,23.88,6.96,23.88,6.96,41.74,-20.69,41.74,-20.69
2024-10-24 11:00:00,3.18,0.93,2.96,0.86,9.83,2.87,5.50,1.60,5.50,1.60,15.02,-0.05,16.24,4.03,3.96,1.15,3.96,1.15,9.32,2.72,9.16,2.67,4.13,1.20,3.31,0.97,22.45,-2.60,22.45,-2.60,23.65,6.90,23.65,6.90,42.41,-20.09,42.41,-20.09
2024-10-24 11:30:00,3.08,0.90,2.83,0.83,9.71,2.83,5.62,1.64,5.62,1.64,14.62,-0.11,15.23,3.74,3.86,1.13,3.86,1.13,9.02,2.63,8.89,2.59,4.11,1.20,3.38,0.99,22.84,-2.42,22.84,-2.42,23.05,6.72,23.05,6.72,41.22,-20.51,41.22,-20.51
2024-10-24 12:00:00,2.76,0.81,2.57,0.75,9.40,2.74,5.65,1.65,5.65,1.65,14.17,-0.11,14.48,3.52,3.62,1.06,3.62,1.06,8.68,2.53,8.72,2.54,3.93,1.14,3.18,0.93,22.36,-2.55,22.36,-2.55,22.78,6.64,22.78,6.64,38.89,-20.76,38.89,-20.76
