Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-10-24 12:30:00,2.42,0.71,2.27,0.66,9.53,2.78,5.65,1.65,5.65,1.65,13.84,-0.11,14.22,3.45,3.42,1.00,3.42,1.00,8.40,2.45,8.59,2.51,3.86,1.13,3.11,0.91,21.47,-2.55,21.47,-2.55,22.51,6.57,22.51,6.57,36.75,-21.55,36.75,-21.55
2024-10-24 13:00:00,2.10,0.61,1.92,0.56,9.38,2.74,5.67,1.65,5.67,1.65,14.03,-0.15,12.74,3.02,3.34,0.97,3.34,0.97,8.39,2.45,9.08,2.65,4.17,1.22,3.14,0.92,20.86,-2.69,20.86,-2.69,22.79,6.65,22.79,6.65,34.93,-22.40,34.93,-22.40
2024-10-24 13:30:00,2.10,0.61,1.96,0.57,9.07,2.65,5.60,1.63,5.60,1.63,13.88,0.00,13.18,3.14,3.32,0.97,3.32,0.97,8.13,2.37,9.16,2.67,3.78,1.10,2.57,0.75,20.84,-3.06,20.84,-3.06,23.05,6.72,23.05,6.72,33.59,-22.27,33.59,-22.27
2024-10-24 14:00:00,2.06,0.60,1.90,0.56,9.17,2.67,5.64,1.64,5.64,1.64,14.21,0.00,12.81,3.04,3.43,1.00,3.43,1.00,8.27,2.41,9.17,2.68,3.83,1.12,2.62,0.76,20.55,-2.88,20.55,-2.88,23.11,6.74,23.11,6.74,34.20,-22.27,34.20,-22.27
2024-10-24 14:30:00,2.04,0.60,1.90,0.55,9.25,2.70,5.79,1.69,5.79,1.69,13.71,0.00,12.86,3.06,3.47,1.01,3.47,1.01,8.06,2.35,8.81,2.57,3.89,1.13,2.80,0.82,20.91,-3.03,20.91,-3.03,23.19,6.76,23.19,6.76,34.96,-22.46,34.96,-22.46
2024-10-24 15:00:00,2.07,0.60,1.93,0.56,9.14,2.67,5.75,1.68,5.75,1.68,13.58,0.00,14.58,3.56,3.38,0.99,3.38,0.99,8.06,2.35,8.34,2.43,3.56,1.04,2.68,0.78,20.53,-3.23,20.53,-3.23,22.35,6.52,22.35,6.52,36.28,-22.03,36.28,-22.03
2024-10-24 15:30:00,2.09,0.61,1.90,0.55,9.14,2.67,5.43,1.58,5.43,1.58,13.68,-0.16,14.48,3.53,3.33,0.97,3.33,0.97,8.45,2.46,8.31,2.42,3.74,1.09,2.96,0.86,20.12,-3.23,20.12,-3.23,23.25,6.78,23.25,6.78,36.54,-21.46,36.54,-21.46
2024-10-24 16:00:00,2.32,0.68,2.15,0.63,9.47,2.76,5.40,1.57,5.40,1.57,14.18,-0.16,14.57,3.55,3.43,1.00,3.43,1.00,9.31,2.72,9.04,2.64,4.04,1.18,3.27,0.96,20.23,-2.93,20.23,-2.93,23.28,6.79,23.28,6.79,39.11,-20.53,39.11,-20.53
2024-10-24 16:30:00,2.82,0.82,2.61,0.76,10.04,2.93,5.39,1.57,5.39,1.57,14.84,-0.24,12.47,2.94,3.49,1.02,3.49,1.02,10.02,2.92,9.49,2.77,4.50,1.31,3.47,1.01,21.10,-2.77,21.10,-2.77,24.27,7.08,24.27,7.08,40.32,-21.52,40.32,-21.52
2024-10-24 17:00:00,3.21,0.94,2.95,0.86,10.53,3.07,5.44,1.59,5.44,1.59,14.96,-0.31,10.80,2.47,3.60,1.05,3.60,1.05,10.63,3.10,9.94,2.90,5.06,1.48,4.02,1.17,22.37,-2.90,22.37,-2.90,25.50,7.44,25.50,7.44,41.06,-21.75,41.06,-21.75
2024-10-24 17:30:00,3.47,1.01,3.24,0.95,11.14,3.25,5.40,1.58,5.40,1.58,15.38,-0.31,10.99,2.52,3.52,1.03,3.52,1.03,11.05,3.22,10.32,3.01,5.24,1.53,4.20,1.23,23.31,-2.93,23.31,-2.93,26.10,7.61,26.10,7.61,42.61,-21.55,42.61,-21.55
2024-10-24 18:00:00,3.80,1.11,3.53,1.03,11.68,3.41,5.28,1.54,5.28,1.54,15.38,-0.31,11.34,2.62,3.52,1.03,3.52,1.03,11.45,3.34,10.86,3.17,5.35,1.56,4.48,1.31,23.97,-2.96,23.97,-2.96,26.80,7.82,26.80,7.82,43.91,-20.90,43.91,-20.90
2024-10-24 18:30:00,4.02,1.17,3.74,1.09,12.39,3.62,5.31,1.55,5.31,1.55,15.74,-0.33,11.54,2.67,3.63,1.06,3.63,1.06,12.04,3.51,10.84,3.16,5.59,1.63,4.93,1.44,24.47,-2.72,24.47,-2.72,26.89,7.84,26.89,7.84,45.84,-20.66,45.84,-20.66
2024-10-24 19:00:00,3.98,1.16,3.68,1.07,12.54,3.66,5.34,1.56,5.34,1.56,15.38,-0.33,11.55,2.67,3.61,1.05,3.61,1.05,11.88,3.46,10.48,3.06,5.50,1.60,4.93,1.44,25.62,-2.44,25.62,-2.44,26.34,7.68,26.34,7.68,45.63,-20.95,45.63,-20.95
2024-10-24 19:30:00,3.83,1.12,3.53,1.03,12.22,3.56,5.29,1.54,5.29,1.54,15.05,-0.57,11.34,2.61,3.52,1.03,3.52,1.03,11.40,3.32,9.97,2.91,5.21,1.52,4.65,1.36,25.33,-2.56,25.33,-2.56,27.64,8.06,27.64,8.06,44.40,-21.69,44.40,-21.69
2024-10-24 20:00:00,3.58,1.04,3.35,0.98,11.80,3.44,5.18,1.51,5.18,1.51,14.68,-0.50,15.67,3.88,3.38,0.99,3.38,0.99,10.88,3.17,9.62,2.81,4.83,1.41,4.57,1.33,24.60,-2.96,24.60,-2.96,24.89,7.26,24.89,7.26,47.35,-20.52,47.35,-20.52
2024-10-24 20:30:00,3.94,1.15,3.60,1.05,11.62,3.39,5.12,1.49,5.12,1.49,14.76,-0.44,14.76,3.61,3.28,0.96,3.28,0.96,10.57,3.08,9.19,2.68,4.79,1.40,4.60,1.34,23.64,-3.73,23.64,-3.73,23.69,6.91,23.69,6.91,46.59,-20.49,46.59,-20.49
2024-10-24 21:00:00,3.80,1.11,3.55,1.04,11.08,3.23,5.23,1.52,5.23,1.52,14.07,-0.44,13.75,3.32,3.24,0.94,3.24,0.94,10.11,2.95,8.89,2.59,4.48,1.31,4.24,1.24,23.19,-3.66,23.19,-3.66,22.56,6.58,22.56,6.58,44.26,-21.45,44.26,-21.45
2024-10-24 21:30:00,3.56,1.04,3.31,0.97,10.54,3.07,5.22,1.52,5.22,1.52,13.57,-0.44,13.00,3.11,3.09,0.90,3.09,0.90,9.57,2.79,8.27,2.41,4.18,1.22,3.68,1.07,22.26,-3.96,22.26,-3.96,22.00,6.42,22.00,6.42,41.49,-22.19,41.49,-22.19
2024-10-24 22:00:00,3.31,0.97,3.09,0.90,9.90,2.89,5.11,1.49,5.11,1.49,13.15,-0.44,13.17,3.14,2.96,0.86,2.96,0.86,9.03,2.64,7.62,2.22,3.91,1.14,3.47,1.01,21.09,-4.06,21.09,-4.06,20.96,6.11,20.96,6.11,39.60,-22.42,39.60,-22.42
2024-10-24 22:30:00,3.20,0.93,2.81,0.82,9.35,2.73,5.33,1.56,5.33,1.56,12.19,-0.50,12.94,3.07,2.82,0.82,2.82,0.82,8.74,2.55,7.14,2.08,3.61,1.05,3.27,0.96,20.05,-4.13,20.05,-4.13,19.54,5.70,19.54,5.70,37.39,-23.50,37.39,-23.50
2024-10-24 23:00:00,3.01,0.88,2.60,0.76,8.84,2.58,5.21,1.52,5.21,1.52,11.47,-0.52,12.09,2.84,2.64,0.77,2.64,0.77,8.09,2.36,6.56,1.91,3.39,0.99,3.23,0.94,18.73,-4.13,18.73,-4.13,18.00,5.25,18.00,5.25,35.12,-23.85,35.12,-23.85
2024-10-24 23:30:00,2.86,0.83,2.47,0.72,8.07,2.36,5.12,1.49,5.12,1.49,11.05,-0.52,10.68,2.43,2.48,0.72,2.48,0.72,7.40,2.16,6.10,1.78,3.25,0.95,2.99,0.87,17.61,-4.22,17.61,-4.22,17.02,4.96,17.02,4.96,32.15,-24.51,32.15,-24.51
2024-10-25 00:00:00,2.54,0.74,2.31,0.68,7.62,2.22,5.04,1.47,5.04,1.47,10.57,-0.77,9.66,2.13,2.31,0.68,2.31,0.68,6.68,1.95,5.79,1.69,2.90,0.85,2.57,0.75,16.51,-4.31,16.51,-4.31,16.73,4.88,16.73,4.88,29.39,-25.45,29.39,-25.45
2024-10-25 00:30:00,2.37,0.69,2.23,0.65,7.36,2.15,4.95,1.44,4.95,1.44,10.24,-0.55,9.33,2.02,2.28,0.66,2.28,0.66,6.54,1.91,5.74,1.68,2.96,0.86,2.64,0.77,15.33,-4.49,15.33,-4.49,16.58,4.84,16.58,4.84,28.46,-25.71,28.46,-25.71
2024-10-25 01:00:00,2.37,0.69,2.21,0.64,7.09,2.07,4.90,1.43,4.90,1.43,10.15,-0.55,9.96,2.20,2.25,0.66,2.25,0.66,6.35,1.85,5.66,1.65,2.83,0.83,2.57,0.75,14.84,-4.49,14.84,-4.49,16.75,4.88,16.75,4.88,28.14,-25.78,28.14,-25.78
2024-10-25 01:30:00,2.32,0.68,2.16,0.63,7.22,2.11,4.93,1.44,4.93,1.44,9.86,-0.61,10.59,2.38,2.19,0.64,2.19,0.64,6.18,1.80,5.70,1.66,2.66,0.78,2.53,0.74,14.60,-4.49,14.60,-4.49,16.75,4.88,16.75,4.88,28.08,-25.85,28.08,-25.85
2024-10-25 02:00:00,2.37,0.69,2.20,0.64,7.43,2.17,4.97,1.45,4.97,1.45,9.74,-0.61,10.12,2.24,2.13,0.62,2.13,0.62,6.00,1.75,5.62,1.64,2.58,0.75,2.49,0.72,14.26,-4.57,14.26,-4.57,16.49,4.81,16.49,4.81,27.53,-26.16,27.53,-26.16
2024-10-25 02:30:00,2.29,0.67,2.12,0.62,7.29,2.12,4.92,1.43,4.92,1.43,9.42,-0.61,9.39,2.03,2.07,0.60,2.07,0.60,5.92,1.73,5.46,1.59,2.54,0.74,2.31,0.68,14.05,-4.60,14.05,-4.60,16.25,4.74,16.25,4.74,26.36,-26.39,26.36,-26.39
2024-10-25 03:00:00,2.24,0.65,2.09,0.61,7.04,2.05,4.85,1.41,4.85,1.41,9.18,-0.67,9.37,2.03,2.05,0.60,2.05,0.60,5.71,1.67,5.34,1.56,2.53,0.74,2.39,0.70,13.64,-4.69,13.64,-4.69,16.00,4.66,16.00,4.66,25.94,-26.40,25.94,-26.40
2024-10-25 03:30:00,2.19,0.64,2.05,0.60,6.79,1.98,4.82,1.41,4.82,1.41,8.99,-0.67,9.39,2.04,1.99,0.58,1.99,0.58,5.64,1.64,5.24,1.53,2.69,0.78,2.63,0.77,13.34,-4.79,13.34,-4.79,15.43,4.50,15.43,4.50,25.94,-26.44,25.94,-26.44
2024-10-25 04:00:00,2.13,0.62,1.99,0.58,6.55,1.91,4.80,1.40,4.80,1.40,8.83,-0.67,9.16,1.98,1.91,0.56,1.91,0.56,5.55,1.62,5.33,1.56,2.73,0.80,2.67,0.78,13.18,-4.82,13.18,-4.82,15.25,4.45,15.25,4.45,25.25,-26.54,25.25,-26.54
2024-10-25 04:30:00,2.09,0.61,1.95,0.57,6.51,1.90,4.79,1.40,4.79,1.40,8.83,-0.67,8.65,1.82,1.92,0.56,1.92,0.56,5.55,1.62,5.24,1.53,2.91,0.85,2.78,0.81,12.95,-4.82,12.95,-4.82,15.41,4.50,15.41,4.50,24.74,-26.60,24.74,-26.60
2024-10-25 05:00:00,2.09,0.61,1.96,0.57,6.40,1.87,4.74,1.38,4.74,1.38,8.91,-0.67,8.50,1.78,1.94,0.57,1.94,0.57,5.66,1.65,5.27,1.54,2.89,0.84,2.68,0.78,13.04,-4.75,13.04,-4.75,15.88,4.63,15.88,4.63,24.73,-26.62,24.73,-26.62
2024-10-25 05:30:00,2.11,0.62,1.97,0.57,6.40,1.87,4.80,1.40,4.80,1.40,9.25,-0.65,9.53,2.07,2.06,0.60,2.06,0.60,5.85,1.70,5.48,1.60,2.93,0.85,2.76,0.81,13.06,-4.72,13.06,-4.72,15.68,4.57,15.68,4.57,26.25,-26.00,26.25,-26.00
2024-10-25 06:00:00,2.17,0.63,2.02,0.59,6.56,1.91,4.81,1.40,4.81,1.40,9.47,-0.65,9.50,2.06,2.23,0.65,2.23,0.65,6.09,1.78,5.92,1.73,2.96,0.86,2.70,0.79,13.50,-4.69,13.50,-4.69,16.53,4.82,16.53,4.82,26.89,-26.00,26.89,-26.00
2024-10-25 06:30:00,2.37,0.69,2.21,0.64,6.96,2.03,4.70,1.37,4.70,1.37,10.29,-0.73,9.87,2.16,2.52,0.73,2.52,0.73,6.45,1.88,6.36,1.86,3.30,0.96,2.85,0.83,13.99,-4.62,13.99,-4.62,17.95,5.24,17.95,5.24,28.65,-25.08,28.65,-25.08
2024-10-25 07:00:00,2.40,0.70,2.24,0.65,7.40,2.16,4.57,1.33,4.57,1.33,11.41,-0.47,10.77,2.43,2.84,0.83,2.84,0.83,6.88,2.01,7.03,2.05,3.58,1.04,3.03,0.88,15.25,-4.43,15.25,-4.43,19.97,5.82,19.97,5.82,31.11,-24.07,31.11,-24.07
2024-10-25 07:30:00,2.39,0.70,2.19,0.64,8.07,2.36,4.66,1.36,4.66,1.36,12.31,-0.28,13.29,3.17,3.23,0.94,3.23,0.94,7.41,2.16,7.45,2.17,3.96,1.15,3.48,1.01,16.85,-3.88,16.85,-3.88,18.67,5.44,18.67,5.44,35.00,-22.77,35.00,-22.77
2024-10-25 08:00:00,2.58,0.75,2.40,0.70,8.42,2.46,4.82,1.41,4.82,1.41,12.73,-0.26,9.27,2.00,3.44,1.00,3.44,1.00,7.76,2.26,8.07,2.35,4.46,1.30,3.44,1.00,18.51,-3.45,18.51,-3.45,24.37,7.11,24.37,7.11,32.29,-23.43,32.29,-23.43
2024-10-25 08:30:00,3.26,0.95,3.07,0.90,8.90,2.60,4.94,1.44,4.94,1.44,13.67,-0.14,13.99,3.38,3.65,1.06,3.65,1.06,8.41,2.45,8.32,2.43,4.46,1.30,4.03,1.18,20.97,-2.77,20.97,-2.77,22.36,6.52,22.36,6.52,40.08,-20.80,40.08,-20.80
2024-10-25 09:00:00,3.33,0.97,3.14,0.92,9.16,2.67,5.04,1.47,5.04,1.47,14.03,-0.07,13.64,3.28,3.77,1.10,3.77,1.10,8.78,2.56,9.99,2.91,4.74,1.38,4.15,1.21,20.97,-2.77,20.97,-2.77,22.75,6.63,22.75,6.63,40.93,-20.26,40.93,-20.26
2024-10-25 09:30:00,3.40,0.99,3.23,0.94,9.39,2.74,5.16,1.50,5.16,1.50,14.43,-0.07,14.00,3.40,3.87,1.13,3.87,1.13,9.23,2.69,10.12,2.95,4.12,1.20,3.20,0.93,21.69,-2.64,21.69,-2.64,23.11,6.74,23.11,6.74,42.20,-19.81,42.20,-19.81
2024-10-25 10:00:00,3.42,1.00,3.25,0.95,9.44,2.75,5.32,1.55,5.32,1.55,14.75,-0.07,14.91,3.66,3.87,1.13,3.87,1.13,9.62,2.81,10.28,3.00,4.06,1.18,3.18,0.93,22.54,-2.50,22.54,-2.50,23.73,6.92,23.73,6.92,43.28,-19.46,43.28,-19.46
2024-10-25 10:30:00,3.40,0.99,3.20,0.93,9.61,2.80,5.47,1.60,5.47,1.60,14.75,-0.09,15.58,3.87,3.87,1.13,3.87,1.13,9.81,2.86,10.53,3.07,4.13,1.20,3.36,0.98,22.95,-2.50,22.95,-2.50,23.72,6.92,23.72,6.92,44.56,-19.11,44.56,-19.11
2024-10-25 11:00:00,3.48,1.02,3.29,0.96,9.98,2.91,5.58,1.63,5.58,1.63,15.08,-0.07,15.48,3.84,3.99,1.16,3.99,1.16,9.72,2.84,10.57,3.08,4.25,1.24,3.46,1.01,23.21,-2.50,23.21,-2.50,23.25,6.78,23.25,6.78,45.42,-18.83,45.42,-18.83
2024-10-25 11:30:00,3.39,0.99,3.19,0.93,9.91,2.89,5.68,1.66,5.68,1.66,14.91,-0.09,14.67,3.60,3.96,1.15,3.96,1.15,9.86,2.88,10.59,3.09,4.33,1.26,3.44,1.00,23.63,-2.32,23.63,-2.32,24.05,7.01,24.05,7.01,44.37,-19.11,44.37,-19.11
2024-10-25 12:00:00,3.37,0.98,3.16,0.92,10.10,2.95,5.75,1.68,5.75,1.68,15.07,-0.11,14.72,3.61,3.98,1.16,3.98,1.16,10.05,2.93,10.76,3.14,4.29,1.25,3.40,0.99,23.63,-2.32,23.63,-2.32,24.04,7.01,24.04,7.01,44.89,-18.93,44.89,-18.93
2024-10-25 12:30:00,3.52,1.03,3.32,0.97,10.16,2.96,5.73,1.67,5.73,1.67,14.79,-0.21,14.74,3.62,4.02,1.17,4.02,1.17,10.11,2.95,10.31,3.01,3.98,1.16,3.10,0.90,23.82,-2.27,23.82,-2.27,23.62,6.89,23.62,6.89,44.97,-19.24,44.97,-19.24
2024-10-25 13:00:00,3.40,0.99,3.19,0.93,10.00,2.92,5.76,1.68,5.76,1.68,14.47,-0.25,14.26,3.48,3.87,1.13,3.87,1.13,9.91,2.89,9.10,2.66,4.06,1.19,3.25,0.95,23.67,-2.43,23.67,-2.43,23.74,6.92,23.74,6.92,44.01,-19.78,44.01,-19.78
2024-10-25 13:30:00,3.32,0.97,3.09,0.90,10.08,2.94,5.73,1.67,5.73,1.67,14.39,-0.25,14.45,3.54,3.79,1.11,3.79,1.11,9.82,2.86,8.94,2.61,4.43,1.29,3.82,1.11,23.12,-2.59,23.12,-2.59,23.42,6.83,23.42,6.83,43.52,-19.62,43.52,-19.62
2024-10-25 14:00:00,3.19,0.93,2.98,0.87,9.88,2.88,5.74,1.67,5.74,1.67,14.39,-0.23,14.10,3.43,3.68,1.07,3.68,1.07,9.69,2.82,9.22,2.69,4.43,1.29,3.86,1.13,22.59,-2.59,22.59,-2.59,24.03,7.01,24.03,7.01,42.84,-20.11,42.84,-20.11
2024-10-25 14:30:00,3.28,0.96,3.06,0.89,10.03,2.93,5.80,1.69,5.80,1.69,14.23,-0.31,14.43,3.53,3.51,1.02,3.51,1.02,9.65,2.81,9.03,2.63,4.41,1.29,4.03,1.18,22.37,-2.74,22.37,-2.74,23.88,6.96,23.88,6.96,43.61,-20.05,43.61,-20.05
2024-10-25 15:00:00,3.43,1.00,3.22,0.94,10.03,2.93,5.77,1.68,5.77,1.68,14.33,-0.31,14.37,3.52,3.42,1.00,3.42,1.00,9.77,2.85,9.04,2.64,4.34,1.27,4.02,1.17,22.37,-2.89,22.37,-2.89,23.44,6.84,23.44,6.84,43.76,-20.18,43.76,-20.18
2024-10-25 15:30:00,3.24,0.94,3.04,0.89,9.98,2.91,5.71,1.66,5.71,1.66,14.07,-0.34,14.37,3.52,3.35,0.98,3.35,0.98,9.75,2.84,9.09,2.65,4.29,1.25,3.87,1.13,22.25,-2.99,22.25,-2.99,23.22,6.77,23.22,6.77,43.18,-20.66,43.18,-20.66
2024-10-25 16:00:00,2.99,0.87,2.79,0.82,10.04,2.93,5.75,1.68,5.75,1.68,14.07,-0.34,14.16,3.46,3.35,0.98,3.35,0.98,9.94,2.90,9.60,2.80,4.36,1.27,3.92,1.14,21.98,-3.19,21.98,-3.19,23.89,6.97,23.89,6.97,43.06,-20.60,43.06,-20.60
2024-10-25 16:30:00,3.21,0.94,3.02,0.88,10.45,3.05,5.76,1.68,5.76,1.68,14.33,-0.36,14.24,3.48,3.48,1.01,3.48,1.01,10.39,3.03,9.92,2.89,4.55,1.33,4.09,1.19,22.03,-3.19,22.03,-3.19,24.74,7.22,24.74,7.22,45.00,-20.29,45.00,-20.29
2024-10-25 17:00:00,3.46,1.01,3.16,0.92,10.86,3.17,5.78,1.69,5.78,1.69,14.51,-0.36,15.44,3.82,3.41,1.00,3.41,1.00,10.69,3.12,10.30,3.00,4.81,1.40,4.56,1.33,22.94,-3.13,22.94,-3.13,23.96,6.99,23.96,6.99,46.90,-19.60,46.90,-19.60
2024-10-25 17:30:00,3.71,1.08,3.45,1.01,11.44,3.34,5.76,1.68,5.76,1.68,14.86,-0.39,12.43,2.95,3.43,1.00,3.43,1.00,11.23,3.28,10.54,3.08,5.27,1.54,4.62,1.35,23.48,-3.06,23.48,-3.06,20.84,6.08,20.84,6.08,45.00,-20.53,45.00,-20.53
2024-10-25 18:00:00,3.87,1.13,3.59,1.05,11.87,3.46,5.68,1.66,5.68,1.66,14.86,-0.61,11.13,2.58,3.48,1.02,3.48,1.02,11.40,3.33,11.00,3.21,5.94,1.73,3.80,1.11,24.08,-3.06,24.08,-3.06,25.50,7.44,25.50,7.44,33.62,-23.93,33.62,-23.93
2024-10-25 18:30:00,4.02,1.17,3.72,1.09,12.25,3.57,5.64,1.64,5.64,1.64,15.24,-0.39,11.26,2.62,3.50,1.02,3.50,1.02,11.37,3.32,10.71,3.12,6.25,1.82,3.61,1.05,23.93,-3.15,23.93,-3.15,27.59,8.05,27.59,8.05,30.70,-25.28,30.70,-25.28
2024-10-25 19:00:00,3.94,1.15,3.64,1.06,12.17,3.55,5.54,1.62,5.54,1.62,15.05,-0.39,12.43,2.96,3.36,0.98,3.36,0.98,11.30,3.30,10.27,3.00,6.05,1.77,3.59,1.05,24.40,-3.22,24.40,-3.22,27.83,8.12,27.83,8.12,31.04,-24.88,31.04,-24.88
2024-10-25 19:30:00,3.72,1.09,3.44,1.00,11.90,3.47,5.51,1.61,5.51,1.61,14.63,-0.88,15.46,3.84,3.32,0.97,3.32,0.97,11.04,3.22,10.04,2.93,5.76,1.68,3.75,1.10,23.94,-3.22,23.94,-3.22,25.76,7.51,25.76,7.51,33.23,-24.35,33.23,-24.35
2024-10-25 20:00:00,3.98,1.16,3.70,1.08,11.39,3.32,5.44,1.59,5.44,1.59,14.16,-0.53,14.70,3.62,3.24,0.94,3.24,0.94,10.69,3.12,9.52,2.78,5.76,1.68,3.95,1.15,23.40,-3.59,23.40,-3.59,28.29,8.25,28.29,8.25,32.19,-24.58,32.19,-24.58
2024-10-25 20:30:00,3.77,1.10,3.50,1.02,11.16,3.25,5.40,1.58,5.40,1.58,13.67,-0.53,13.88,3.39,3.10,0.90,3.10,0.90,10.20,2.98,9.06,2.64,5.09,1.48,4.19,1.22,22.79,-3.84,22.79,-3.84,26.50,7.73,26.50,7.73,37.92,-23.14,37.92,-23.14
2024-10-25 21:00:00,3.62,1.06,3.40,0.99,10.79,3.15,5.28,1.54,5.28,1.54,13.17,-0.55,13.12,3.17,3.03,0.88,3.03,0.88,9.87,2.88,8.75,2.55,4.74,1.38,4.57,1.33,22.02,-3.99,22.02,-3.99,22.16,6.46,22.16,6.46,43.01,-21.72,43.01,-21.72
2024-10-25 21:30:00,3.47,1.01,3.24,0.95,10.40,3.03,5.18,1.51,5.18,1.51,13.00,-0.55,12.37,2.95,2.94,0.86,2.94,0.86,9.48,2.76,8.20,2.39,4.34,1.26,4.12,1.20,21.48,-4.06,21.48,-4.06,21.23,6.19,21.23,6.19,41.18,-22.68,41.18,-22.68
2024-10-25 22:00:00,3.31,0.97,3.11,0.91,9.84,2.87,5.11,1.49,5.11,1.49,12.35,-0.73,12.09,2.86,2.85,0.83,2.85,0.83,9.15,2.67,7.64,2.23,3.90,1.14,3.72,1.08,20.70,-4.30,20.70,-4.30,19.96,5.82,19.96,5.82,39.10,-23.08,39.10,-23.08
2024-10-25 22:30:00,3.23,0.94,2.83,0.83,9.24,2.70,4.82,1.41,4.82,1.41,11.73,-0.67,11.48,2.68,2.70,0.79,2.70,0.79,8.74,2.55,7.16,2.09,3.56,1.04,3.31,0.97,19.60,-4.45,19.60,-4.45,19.01,5.55,19.01,5.55,36.49,-24.10,36.49,-24.10
2024-10-25 23:00:00,3.08,0.90,2.68,0.78,8.71,2.54,5.17,1.51,5.17,1.51,11.11,-0.67,11.28,2.62,2.51,0.73,2.51,0.73,8.05,2.35,6.75,1.97,3.29,0.96,3.13,0.91,18.38,-4.40,18.38,-4.40,17.86,5.21,17.86,5.21,34.47,-24.26,34.47,-24.26
2024-10-25 23:30:00,2.91,0.85,2.47,0.72,8.11,2.37,5.11,1.49,5.11,1.49,10.68,-0.67,10.73,2.47,2.41,0.70,2.41,0.70,7.44,2.17,6.31,1.84,3.09,0.90,2.88,0.84,17.23,-4.51,17.23,-4.51,17.16,5.00,17.16,5.00,32.44,-24.81,32.44,-24.81
2024-10-26 00:00:00,2.74,0.80,2.29,0.67,7.68,2.24,5.03,1.47,5.03,1.47,10.18,-0.67,10.25,2.33,2.30,0.67,2.30,0.67,7.06,2.06,6.06,1.77,3.13,0.91,2.98,0.87,16.29,-4.56,16.29,-4.56,16.65,4.86,16.65,4.86,30.95,-25.30,30.95,-25.30
2024-10-26 00:30:00,2.53,0.74,2.23,0.65,7.43,2.17,4.98,1.45,4.98,1.45,9.94,-0.67,9.67,2.16,2.26,0.66,2.26,0.66,6.79,1.98,5.88,1.72,3.05,0.89,2.83,0.83,15.61,-4.63,15.61,-4.63,16.54,4.82,16.54,4.82,29.62,-25.68,29.62,-25.68
2024-10-26 01:00:00,2.34,0.68,2.21,0.64,7.31,2.13,4.93,1.44,4.93,1.44,9.63,-0.67,9.81,2.20,2.19,0.64,2.19,0.64,6.58,1.92,5.84,1.70,2.90,0.85,2.72,0.79,14.99,-4.84,14.99,-4.84,16.20,4.72,16.20,4.72,28.76,-25.63,28.76,-25.63
2024-10-26 01:30:00,2.34,0.68,2.17,0.63,7.41,2.16,4.93,1.44,4.93,1.44,9.42,-0.67,9.78,2.19,2.15,0.63,2.15,0.63,6.28,1.83,5.84,1.70,2.73,0.80,2.64,0.77,14.48,-4.79,14.48,-4.79,16.66,4.86,16.66,4.86,28.24,-25.96,28.24,-25.96
2024-10-26 02:00:00,2.38,0.69,2.21,0.64,7.71,2.25,4.98,1.45,4.98,1.45,9.21,-0.67,9.86,2.21,2.08,0.61,2.08,0.61,6.12,1.79,5.78,1.68,2.68,0.78,2.76,0.81,14.16,-4.79,14.16,-4.79,16.40,4.78,16.40,4.78,28.25,-26.17,28.25,-26.17
2024-10-26 02:30:00,2.36,0.69,2.21,0.64,7.51,2.19,4.93,1.44,4.93,1.44,9.09,-0.67,9.39,2.07,2.04,0.60,2.04,0.60,5.99,1.75,5.54,1.62,2.68,0.78,2.72,0.79,13.94,-4.83,13.94,-4.83,15.99,4.66,15.99,4.66,27.49,-26.11,27.49,-26.11
2024-10-26 03:00:00,2.28,0.66,2.16,0.63,7.18,2.09,4.86,1.42,4.86,1.42,8.87,-0.67,9.13,1.99,2.00,0.58,2.00,0.58,5.84,1.70,5.40,1.57,2.68,0.78,2.68,0.78,13.52,-4.79,13.52,-4.79,15.53,4.53,15.53,4.53,26.62,-26.33,26.62,-26.33
2024-10-26 03:30:00,2.25,0.66,2.11,0.62,6.94,2.02,4.86,1.42,4.86,1.42,8.80,-0.67,8.68,1.86,1.94,0.57,1.94,0.57,5.68,1.66,5.28,1.54,2.56,0.75,2.53,0.74,13.33,-4.82,13.33,-4.82,15.31,4.46,15.31,4.46,25.76,-26.52,25.76,-26.52
2024-10-26 04:00:00,2.15,0.63,2.03,0.59,6.72,1.96,4.82,1.41,4.82,1.41,8.59,-0.67,8.76,1.88,1.92,0.56,1.92,0.56,5.54,1.62,5.21,1.52,2.56,0.75,2.53,0.74,13.00,-4.86,13.00,-4.86,15.02,4.38,15.02,4.38,25.26,-26.62,25.26,-26.62
2024-10-26 04:30:00,2.11,0.62,2.00,0.58,6.44,1.88,4.77,1.39,4.77,1.39,8.59,-0.72,8.49,1.80,1.89,0.55,1.89,0.55,5.48,1.60,5.10,1.49,2.59,0.76,2.50,0.73,12.77,-4.89,12.77,-4.89,14.86,4.33,14.86,4.33,24.84,-27.01,24.84,-27.01
2024-10-26 05:00:00,2.12,0.62,1.98,0.58,6.33,1.84,4.77,1.39,4.77,1.39,8.51,-0.72,8.33,1.76,1.89,0.55,1.89,0.55,5.49,1.60,5.10,1.49,2.58,0.75,2.48,0.72,12.70,-4.98,12.70,-4.98,14.87,4.34,14.87,4.34,24.48,-26.79,24.48,-26.79
2024-10-26 05:30:00,2.12,0.62,1.98,0.58,6.33,1.84,4.81,1.40,4.81,1.40,8.64,-0.70,8.23,1.74,1.91,0.56,1.91,0.56,5.44,1.59,5.21,1.52,2.52,0.74,2.42,0.71,12.54,-4.95,12.54,-4.95,14.72,4.29,14.72,4.29,24.58,-26.90,24.58,-26.90
2024-10-26 06:00:00,2.12,0.62,1.98,0.58,6.33,1.84,4.79,1.40,4.79,1.40,8.83,-0.68,7.94,1.64,1.93,0.56,1.93,0.56,5.54,1.62,5.47,1.60,2.51,0.73,2.24,0.65,12.59,-4.95,12.59,-4.95,15.49,4.52,15.49,4.52,24.38,-26.89,24.38,-26.89
2024-10-26 06:30:00,2.23,0.65,2.09,0.61,6.51,1.90,4.85,1.41,4.85,1.41,9.42,-0.63,8.52,1.80,2.04,0.59,2.04,0.59,5.86,1.71,5.74,1.68,2.69,0.79,2.38,0.69,12.70,-4.91,12.70,-4.91,15.97,4.66,15.97,4.66,25.94,-26.50,25.94,-26.50
2024-10-26 07:00:00,2.34,0.68,2.20,0.64,6.73,1.96,4.85,1.42,4.85,1.42,9.86,-0.61,8.95,1.93,2.15,0.63,2.15,0.63,6.07,1.77,6.27,1.83,2.81,0.82,2.48,0.72,13.52,-4.69,13.52,-4.69,17.19,5.01,17.19,5.01,27.11,-26.21,27.11,-26.21
2024-10-26 07:30:00,2.57,0.75,2.41,0.70,7.30,2.13,4.90,1.43,4.90,1.43,10.47,-0.61,10.18,2.29,2.34,0.68,2.34,0.68,6.54,1.91,6.83,1.99,3.06,0.89,2.79,0.82,14.13,-4.57,14.13,-4.57,17.90,5.22,17.90,5.22,29.75,-25.50,29.75,-25.50
2024-10-26 08:00:00,2.84,0.83,2.60,0.76,7.58,2.21,4.67,1.36,4.67,1.36,10.91,-0.63,10.62,2.43,2.33,0.68,2.33,0.68,6.81,1.98,7.39,2.16,3.39,0.99,3.16,0.92,15.27,-4.45,15.27,-4.45,18.99,5.54,18.99,5.54,31.65,-24.53,31.65,-24.53
2024-10-26 08:30:00,3.00,0.87,2.78,0.81,8.01,2.34,4.70,1.37,4.70,1.37,11.78,-0.34,11.21,2.60,2.49,0.72,2.49,0.72,7.50,2.19,7.95,2.32,3.66,1.07,3.35,0.98,16.22,-4.15,16.22,-4.15,19.79,5.77,19.79,5.77,34.24,-23.90,34.24,-23.90
2024-10-26 09:00:00,3.14,0.92,2.92,0.85,8.57,2.50,4.76,1.39,4.76,1.39,12.37,-0.34,11.66,2.73,2.64,0.77,2.64,0.77,7.95,2.32,8.41,2.45,3.92,1.14,3.52,1.03,17.66,-3.83,17.66,-3.83,20.78,6.06,20.78,6.06,35.90,-23.30,35.90,-23.30
2024-10-26 09:30:00,3.24,0.95,3.02,0.88,8.95,2.61,4.93,1.44,4.93,1.44,12.80,-0.37,12.00,2.83,2.71,0.79,2.71,0.79,8.50,2.48,8.64,2.52,4.42,1.29,4.00,1.17,18.68,-3.70,18.68,-3.70,21.63,6.31,21.63,6.31,37.76,-22.63,37.76,-22.63
2024-10-26 10:00:00,3.39,0.99,3.19,0.93,9.15,2.67,5.06,1.48,5.06,1.48,13.11,-0.35,12.58,2.98,2.78,0.81,2.78,0.81,9.11,2.66,8.74,2.55,4.55,1.33,4.14,1.21,19.70,-3.51,19.70,-3.51,21.67,6.32,21.67,6.32,39.36,-21.93,39.36,-21.93
2024-10-26 10:30:00,3.32,0.97,3.12,0.91,9.59,2.80,5.27,1.54,5.27,1.54,13.28,-0.35,12.40,2.93,2.85,0.83,2.85,0.83,9.35,2.73,8.66,2.53,4.48,1.30,4.03,1.18,20.34,-3.34,20.34,-3.34,21.51,6.27,21.51,6.27,39.56,-21.88,39.56,-21.88
2024-10-26 11:00:00,3.09,0.90,2.90,0.85,9.66,2.82,5.36,1.56,5.36,1.56,13.02,-0.35,12.22,2.88,2.79,0.81,2.79,0.81,9.35,2.73,8.74,2.55,4.47,1.30,3.99,1.16,20.59,-3.34,20.59,-3.34,21.31,6.22,21.31,6.22,38.37,-22.23,38.37,-22.23
2024-10-26 11:30:00,2.76,0.80,2.53,0.74,9.66,2.82,5.43,1.58,5.43,1.58,12.84,-0.38,11.86,2.78,2.67,0.78,2.67,0.78,9.24,2.70,8.80,2.57,4.63,1.35,4.05,1.18,20.35,-3.34,20.35,-3.34,22.54,6.57,22.54,6.57,36.86,-22.34,36.86,-22.34
2024-10-26 12:00:00,2.92,0.85,2.72,0.79,9.93,2.90,5.52,1.61,5.52,1.61,12.92,-0.38,11.86,2.77,2.80,0.82,2.80,0.82,9.63,2.81,9.02,2.63,4.46,1.30,3.90,1.14,20.12,-3.34,20.12,-3.34,23.05,6.72,23.05,6.72,38.21,-22.18,38.21,-22.18
2024-10-26 12:30:00,3.28,0.96,3.04,0.89,10.08,2.94,5.60,1.63,5.60,1.63,13.02,-0.38,12.10,2.84,2.82,0.82,2.82,0.82,9.64,2.81,9.11,2.66,4.38,1.28,3.98,1.16,20.77,-3.34,20.77,-3.34,22.73,6.63,22.73,6.63,39.86,-21.99,39.86,-21.99
2024-10-26 13:00:00,3.39,0.99,3.14,0.92,10.12,2.95,5.62,1.64,5.62,1.64,13.12,-0.60,11.82,2.76,2.89,0.84,2.89,0.84,9.98,2.91,9.25,2.70,4.40,1.28,3.92,1.14,20.77,-3.34,20.77,-3.34,22.72,6.63,22.72,6.63,40.42,-21.66,40.42,-21.66
2024-10-26 13:30:00,3.39,0.99,3.14,0.92,10.24,2.99,5.38,1.57,5.38,1.57,13.12,-0.60,11.65,2.72,2.93,0.85,2.93,0.85,9.98,2.91,9.11,2.66,4.53,1.32,4.10,1.20,21.06,-3.34,21.06,-3.34,22.46,6.55,22.46,6.55,40.75,-21.61,40.75,-21.61
2024-10-26 14:00:00,3.27,0.96,3.04,0.89,10.13,2.95,5.41,1.58,5.41,1.58,12.93,-0.40,11.52,2.68,2.93,0.85,2.93,0.85,9.65,2.81,9.20,2.68,4.39,1.28,3.97,1.16,21.22,-3.34,21.22,-3.34,22.77,6.64,22.77,6.64,40.02,-21.92,40.02,-21.92
2024-10-26 14:30:00,3.22,0.94,2.98,0.87,10.13,2.95,5.46,1.59,5.46,1.59,12.93,-0.62,11.53,2.68,2.90,0.85,2.90,0.85,9.84,2.87,9.06,2.64,4.58,1.34,3.97,1.16,20.84,-3.45,20.84,-3.45,22.95,6.69,22.95,6.69,40.45,-21.63,40.45,-21.63
2024-10-26 15:00:00,3.35,0.98,3.12,0.91,10.22,2.98,5.39,1.57,5.39,1.57,12.69,-0.65,11.82,2.75,2.79,0.81,2.79,0.81,9.62,2.80,8.84,2.58,4.57,1.33,4.12,1.20,20.83,-3.72,20.83,-3.72,22.41,6.54,22.41,6.54,40.70,-21.65,40.70,-21.65
2024-10-26 15:30:00,3.28,0.96,3.04,0.89,9.89,2.88,5.34,1.56,5.34,1.56,12.30,-0.65,12.01,2.81,2.64,0.77,2.64,0.77,9.23,2.69,8.52,2.49,4.39,1.28,4.06,1.18,20.55,-3.88,20.55,-3.88,21.33,6.22,21.33,6.22,39.56,-21.91,39.56,-21.91
2024-10-26 16:00:00,2.87,0.84,2.67,0.78,9.64,2.81,5.36,1.56,5.36,1.56,12.13,-0.65,11.69,2.72,2.71,0.79,2.71,0.79,9.28,2.71,8.84,2.58,4.19,1.22,3.66,1.07,19.86,-3.98,19.86,-3.98,22.85,6.66,22.85,6.66,37.51,-22.26,37.51,-22.26
2024-10-26 16:30:00,3.27,0.96,3.06,0.89,10.02,2.92,5.36,1.56,5.36,1.56,12.71,-0.65,11.78,2.74,2.76,0.80,2.76,0.80,9.57,2.79,9.14,2.67,4.20,1.22,3.95,1.15,19.50,-3.98,19.50,-3.98,23.14,6.75,23.14,6.75,39.91,-21.68,39.91,-21.68
2024-10-26 17:00:00,3.45,1.00,3.22,0.94,10.22,2.98,5.32,1.55,5.32,1.55,13.00,-0.65,12.75,3.02,2.90,0.85,2.90,0.85,9.84,2.87,9.63,2.81,4.24,1.24,4.02,1.17,20.48,-3.60,20.48,-3.60,23.78,6.94,23.78,6.94,41.57,-21.26,41.57,-21.26
2024-10-26 17:30:00,3.57,1.04,3.29,0.96,10.73,3.13,5.33,1.55,5.33,1.55,13.50,-0.65,13.13,3.13,3.07,0.90,3.07,0.90,10.48,3.06,10.26,2.99,4.59,1.34,4.26,1.24,21.08,-3.60,21.08,-3.60,24.20,7.06,24.20,7.06,43.65,-20.84,43.65,-20.84
2024-10-26 18:00:00,3.65,1.06,3.37,0.98,11.36,3.31,5.24,1.53,5.24,1.53,13.94,-0.65,13.32,3.19,3.15,0.92,3.15,0.92,10.92,3.19,10.70,3.12,4.90,1.43,4.45,1.30,22.18,-3.49,22.18,-3.49,25.27,7.37,25.27,7.37,45.37,-20.47,45.37,-20.47
2024-10-26 18:30:00,3.94,1.15,3.64,1.06,12.12,3.53,5.25,1.53,5.25,1.53,14.44,-0.67,13.61,3.33,3.32,0.97,3.32,0.97,11.77,3.43,10.40,3.03,5.22,1.52,4.76,1.39,23.10,-3.37,23.10,-3.37,25.00,7.29,25.00,7.29,47.96,-20.40,47.96,-20.40
2024-10-26 19:00:00,3.78,1.10,3.49,1.02,12.15,3.54,5.27,1.54,5.27,1.54,14.23,-0.67,13.40,3.30,3.37,0.98,3.37,0.98,11.64,3.39,10.00,2.92,5.24,1.53,4.85,1.41,24.33,-3.37,24.33,-3.37,24.91,7.26,24.91,7.26,47.44,-20.48,47.44,-20.48
2024-10-26 19:30:00,4.13,1.20,3.86,1.13,11.70,3.41,5.18,1.51,5.18,1.51,13.70,-0.69,13.07,3.20,3.30,0.96,3.30,0.96,11.11,3.24,9.65,2.82,4.93,1.44,4.74,1.38,24.11,-3.37,24.11,-3.37,24.10,7.03,24.10,7.03,46.36,-21.00,46.36,-21.00
2024-10-26 20:00:00,3.97,1.16,3.70,1.08,11.35,3.31,5.08,1.48,5.08,1.48,13.38,-0.72,12.50,3.04,3.16,0.92,3.16,0.92,10.71,3.12,9.36,2.73,4.70,1.37,4.49,1.31,23.31,-3.55,23.31,-3.55,23.26,6.78,23.26,6.78,44.54,-21.73,44.54,-21.73
2024-10-26 20:30:00,3.78,1.10,3.51,1.02,10.96,3.20,4.96,1.45,4.96,1.45,12.92,-0.72,12.20,2.95,3.07,0.90,3.07,0.90,10.38,3.03,8.87,2.59,4.48,1.31,4.24,1.24,21.72,-3.83,21.72,-3.83,22.66,6.61,22.66,6.61,42.85,-21.96,42.85,-21.96
2024-10-26 21:00:00,3.63,1.06,3.39,0.99,10.64,3.10,4.92,1.43,4.92,1.43,12.63,-0.72,11.93,2.87,3.01,0.88,3.01,0.88,9.92,2.89,8.54,2.49,4.35,1.27,4.15,1.21,21.72,-3.83,21.72,-3.83,21.79,6.36,21.79,6.36,41.59,-22.37,41.59,-22.37
2024-10-26 21:30:00,3.48,1.02,3.21,0.94,10.25,2.99,4.88,1.42,4.88,1.42,12.19,-0.72,11.56,2.76,2.91,0.85,2.91,0.85,9.57,2.79,8.26,2.41,3.96,1.16,3.74,1.09,20.98,-3.99,20.98,-3.99,20.87,6.09,20.87,6.09,40.03,-22.80,40.03,-22.80
2024-10-26 22:00:00,3.29,0.96,3.06,0.89,9.79,2.86,4.87,1.42,4.87,1.42,11.91,-0.90,11.08,2.61,2.80,0.82,2.80,0.82,9.07,2.65,7.74,2.26,3.80,1.11,3.53,1.03,20.15,-4.14,20.15,-4.14,20.02,5.84,20.02,5.84,38.32,-23.58,38.32,-23.58
2024-10-26 22:30:00,3.10,0.90,2.90,0.84,9.34,2.72,5.00,1.46,5.00,1.46,11.31,-1.05,10.55,2.46,2.70,0.79,2.70,0.79,8.60,2.51,7.24,2.11,3.65,1.06,3.37,0.98,19.35,-4.58,19.35,-4.58,18.93,5.52,18.93,5.52,36.39,-24.35,36.39,-24.35
2024-10-26 23:00:00,2.89,0.84,2.71,0.79,8.85,2.58,5.08,1.48,5.08,1.48,10.96,-0.72,10.33,2.40,2.54,0.74,2.54,0.74,8.12,2.37,6.88,2.01,3.49,1.02,3.26,0.95,18.38,-4.58,18.38,-4.58,17.95,5.24,17.95,5.24,34.34,-24.67,34.34,-24.67
2024-10-26 23:30:00,2.71,0.79,2.53,0.74,8.39,2.45,5.20,1.52,5.20,1.52,10.36,-0.72,9.62,2.20,2.42,0.71,2.42,0.71,7.59,2.21,6.44,1.88,3.31,0.97,3.10,0.90,17.37,-4.67,17.37,-4.67,17.15,5.00,17.15,5.00,32.29,-25.25,32.29,-25.25
2024-10-27 00:00:00,2.53,0.74,2.34,0.68,7.90,2.30,5.11,1.49,5.11,1.49,9.96,-0.72,9.01,2.01,2.31,0.68,2.31,0.68,7.09,2.07,6.22,1.81,3.20,0.94,3.00,0.88,16.40,-4.78,16.40,-4.78,16.28,4.75,16.28,4.75,30.44,-25.80,30.44,-25.80
2024-10-27 00:30:00,2.39,0.70,2.23,0.65,7.65,2.23,5.04,1.47,5.04,1.47,9.66,-0.72,7.94,1.69,2.25,0.66,2.25,0.66,6.74,1.97,6.05,1.76,3.08,0.90,2.78,0.81,15.56,-4.86,15.56,-4.86,16.30,4.76,16.30,4.76,28.47,-26.23,28.47,-26.23
2024-10-27 01:00:00,2.36,0.69,2.18,0.64,7.40,2.16,4.98,1.45,4.98,1.45,9.30,-0.72,8.13,1.75,2.21,0.64,2.21,0.64,6.53,1.90,5.92,1.73,2.93,0.85,2.68,0.78,14.92,-4.89,14.92,-4.89,16.66,4.86,16.66,4.86,27.74,-26.38,27.74,-26.38
2024-10-27 01:30:00,2.29,0.67,2.16,0.63,7.80,2.27,5.08,1.48,5.08,1.48,8.73,-0.75,8.69,1.92,2.07,0.60,2.07,0.60,6.12,1.78,5.83,1.70,2.85,0.83,2.91,0.85,13.70,-5.38,13.70,-5.38,16.82,4.91,16.82,4.91,27.88,-26.60,27.88,-26.60
2024-10-27 02:00:00,2.26,0.66,2.12,0.62,7.45,2.17,5.02,1.46,5.02,1.46,8.52,-0.75,8.42,1.83,1.99,0.58,1.99,0.58,5.84,1.70,5.77,1.68,2.74,0.80,2.81,0.82,13.70,-5.38,13.70,-5.38,16.67,4.86,16.67,4.86,27.80,-26.42,27.80,-26.42
2024-10-27 02:30:00,2.25,0.66,2.12,0.62,7.12,2.08,4.92,1.43,4.92,1.43,8.37,-0.75,7.00,1.42,1.92,0.56,1.92,0.56,5.64,1.65,5.54,1.62,2.74,0.80,2.66,0.78,13.11,-5.06,13.11,-5.06,16.09,4.69,16.09,4.69,27.27,-26.64,27.27,-26.64
2024-10-27 03:00:00,2.16,0.63,2.04,0.59,6.85,2.00,4.89,1.43,4.89,1.43,8.23,-0.75,7.27,1.50,1.90,0.55,1.90,0.55,5.54,1.62,5.53,1.61,2.66,0.78,2.59,0.76,12.96,-5.06,12.96,-5.06,15.35,4.48,15.35,4.48,26.07,-26.90,26.07,-26.90
2024-10-27 03:30:00,2.10,0.61,2.02,0.59,6.67,1.95,4.86,1.42,4.86,1.42,8.12,-0.75,7.38,1.53,1.86,0.54,1.86,0.54,5.44,1.59,5.41,1.58,2.43,0.71,2.36,0.69,12.54,-5.10,12.54,-5.10,15.63,4.56,15.63,4.56,24.72,-27.34,24.72,-27.34
2024-10-27 04:00:00,2.11,0.62,1.98,0.58,6.52,1.90,4.81,1.40,4.81,1.40,8.12,-0.75,7.26,1.53,1.84,0.54,1.84,0.54,5.38,1.57,5.24,1.53,2.32,0.68,2.22,0.65,12.38,-5.10,12.38,-5.10,15.17,4.43,15.17,4.43,24.54,-27.31,24.54,-27.31
2024-10-27 04:30:00,2.06,0.60,1.91,0.56,6.37,1.86,4.78,1.39,4.78,1.39,8.08,-0.75,6.73,1.45,1.86,0.54,1.86,0.54,5.32,1.55,5.24,1.53,2.32,0.68,2.13,0.62,12.17,-5.15,12.17,-5.15,14.69,4.28,14.69,4.28,24.23,-27.24,24.23,-27.24
2024-10-27 05:00:00,2.06,0.60,1.93,0.56,6.33,1.84,4.78,1.39,4.78,1.39,8.25,-0.73,6.23,1.30,1.86,0.54,1.86,0.54,5.27,1.54,5.17,1.51,2.45,0.71,2.20,0.64,12.11,-5.09,12.11,-5.09,14.31,4.17,14.31,4.17,23.90,-27.39,23.90,-27.39
2024-10-27 05:30:00,2.08,0.61,1.97,0.57,6.38,1.86,4.83,1.41,4.83,1.41,8.42,-0.73,6.46,1.37,1.88,0.55,1.88,0.55,5.38,1.57,5.14,1.50,2.43,0.71,2.20,0.64,12.24,-5.05,12.24,-5.05,14.12,4.12,14.12,4.12,23.42,-27.49,23.42,-27.49
2024-10-27 06:00:00,2.12,0.62,2.00,0.58,6.47,1.89,4.80,1.40,4.80,1.40,8.65,-0.73,6.64,1.42,1.94,0.57,1.94,0.57,5.60,1.63,5.31,1.55,2.44,0.71,2.12,0.62,12.45,-5.05,12.45,-5.05,14.42,4.21,14.42,4.21,23.29,-27.60,23.29,-27.60
2024-10-27 06:30:00,2.30,0.67,2.16,0.63,6.87,2.01,4.82,1.41,4.82,1.41,9.11,-0.69,6.93,1.51,2.01,0.59,2.01,0.59,5.98,1.74,5.48,1.60,2.72,0.79,2.39,0.70,12.78,-5.05,12.78,-5.05,14.38,4.20,14.38,4.20,23.93,-27.62,23.93,-27.62
2024-10-27 07:00:00,2.44,0.71,2.25,0.66,7.07,2.06,4.83,1.41,4.83,1.41,9.60,-0.67,7.27,1.61,2.07,0.60,2.07,0.60,6.15,1.80,5.75,1.68,3.06,0.89,2.68,0.78,13.55,-4.90,13.55,-4.90,15.10,4.40,15.10,4.40,24.39,-27.45,24.39,-27.45
2024-10-27 07:30:00,2.69,0.78,2.67,0.78,7.71,2.25,4.85,1.42,4.85,1.42,10.37,-0.67,8.00,1.82,2.25,0.66,2.25,0.66,6.87,2.01,6.04,1.76,3.32,0.97,2.88,0.84,14.24,-4.69,14.24,-4.69,15.72,4.58,15.72,4.58,25.78,-27.14,25.78,-27.14
2024-10-27 08:00:00,2.74,0.80,2.72,0.79,8.07,2.36,4.88,1.42,4.88,1.42,10.66,-0.67,8.25,1.89,2.35,0.69,2.35,0.69,7.21,2.10,6.62,1.93,3.73,1.09,3.20,0.93,15.53,-4.54,15.53,-4.54,16.77,4.89,16.77,4.89,27.06,-26.54,27.06,-26.54
2024-10-27 08:30:00,2.78,0.81,2.59,0.76,8.65,2.52,4.95,1.44,4.95,1.44,11.03,-0.88,9.37,2.12,2.41,0.70,2.41,0.70,7.64,2.23,7.26,2.12,4.04,1.18,3.43,1.00,16.43,-4.44,16.43,-4.44,17.42,5.08,17.42,5.08,29.27,-25.95,29.27,-25.95
2024-10-27 09:00:00,2.78,0.81,2.59,0.76,9.02,2.63,4.76,1.39,4.76,1.39,11.71,-0.73,10.12,2.24,2.53,0.74,2.53,0.74,8.04,2.34,7.88,2.30,4.27,1.25,3.46,1.01,17.37,-4.36,17.37,-4.36,18.59,5.42,18.59,5.42,30.29,-25.64,30.29,-25.64
2024-10-27 09:30:00,2.67,0.78,2.44,0.71,9.45,2.76,4.73,1.38,4.73,1.38,11.98,-0.62,9.94,2.19,2.53,0.74,2.53,0.74,8.38,2.44,8.30,2.42,4.46,1.30,3.58,1.04,18.36,-3.91,18.36,-3.91,19.35,5.64,19.35,5.64,31.69,-25.16,31.69,-25.16
2024-10-27 10:00:00,2.44,0.71,2.26,0.66,9.57,2.79,4.80,1.40,4.80,1.40,12.10,-0.40,10.50,2.35,2.49,0.72,2.49,0.72,8.56,2.50,8.75,2.55,4.42,1.29,3.52,1.03,19.05,-3.66,19.05,-3.66,19.99,5.83,19.99,5.83,32.50,-24.40,32.50,-24.40
2024-10-27 10:30:00,2.23,0.65,2.04,0.59,9.65,2.81,4.91,1.43,4.91,1.43,12.14,-0.40,10.64,2.39,2.48,0.72,2.48,0.72,8.50,2.48,8.63,2.52,4.53,1.32,3.65,1.06,19.05,-3.58,19.05,-3.58,20.43,5.96,20.43,5.96,32.95,-24.24,32.95,-24.24
2024-10-27 11:00:00,2.17,0.63,1.97,0.57,9.72,2.83,5.05,1.47,5.05,1.47,12.08,-0.40,10.64,2.47,2.41,0.70,2.41,0.70,8.52,2.48,8.46,2.47,4.36,1.27,3.51,1.02,19.04,-3.51,19.04,-3.51,20.53,5.99,20.53,5.99,32.87,-23.97,32.87,-23.97
2024-10-27 11:30:00,2.20,0.64,1.99,0.58,9.87,2.88,5.30,1.55,5.30,1.55,12.27,-0.37,10.24,2.40,2.46,0.72,2.46,0.72,8.56,2.50,8.66,2.53,4.41,1.28,3.60,1.05,18.92,-3.51,18.92,-3.51,20.76,6.06,20.76,6.06,32.55,-23.90,32.55,-23.90
2024-10-27 12:00:00,2.08,0.61,1.87,0.55,9.98,2.91,5.31,1.55,5.31,1.55,12.51,-0.37,10.38,2.44,2.33,0.68,2.33,0.68,8.44,2.46,8.57,2.50,4.51,1.32,3.71,1.08,19.13,-3.43,19.13,-3.43,21.07,6.14,21.07,6.14,32.44,-23.67,32.44,-23.67
2024-10-27 12:30:00,2.02,0.59,1.80,0.53,10.03,2.93,5.36,1.56,5.36,1.56,12.23,-0.62,10.35,2.42,2.44,0.71,2.44,0.71,8.83,2.58,8.69,2.54,4.53,1.32,3.69,1.08,19.13,-3.43,19.13,-3.43,21.25,6.20,21.25,6.20,32.81,-23.52,32.81,-23.52
2024-10-27 13:00:00,2.47,0.72,2.25,0.66,9.85,2.87,5.41,1.58,5.41,1.58,12.45,-0.62,10.02,2.33,2.44,0.71,2.44,0.71,9.10,2.65,8.71,2.54,4.62,1.35,3.83,1.12,19.30,-3.43,19.30,-3.43,21.44,6.25,21.44,6.25,32.83,-23.38,32.83,-23.38
2024-10-27 13:30:00,2.48,0.72,2.22,0.65,10.08,2.94,5.46,1.59,5.46,1.59,12.45,-0.62,10.38,2.44,2.51,0.73,2.51,0.73,9.05,2.64,8.72,2.54,4.55,1.33,3.87,1.13,19.75,-3.46,19.75,-3.46,21.89,6.38,21.89,6.38,33.03,-23.22,33.03,-23.22
2024-10-27 14:00:00,2.64,0.77,2.44,0.71,10.08,2.94,5.47,1.59,5.47,1.59,12.27,-0.42,10.56,2.49,2.57,0.75,2.57,0.75,9.05,2.64,8.77,2.56,4.43,1.29,3.85,1.12,19.76,-3.46,19.76,-3.46,22.02,6.42,22.02,6.42,34.09,-23.30,34.09,-23.30
2024-10-27 14:30:00,2.80,0.82,2.57,0.75,9.97,2.91,5.20,1.52,5.20,1.52,12.54,-0.66,10.39,2.44,2.67,0.78,2.67,0.78,9.55,2.79,8.74,2.55,4.53,1.32,3.77,1.10,19.70,-3.56,19.70,-3.56,22.25,6.49,22.25,6.49,35.03,-23.09,35.03,-23.09
2024-10-27 15:00:00,3.22,0.94,2.99,0.87,10.08,2.94,5.16,1.50,5.16,1.50,12.90,-0.66,10.66,2.51,2.77,0.81,2.77,0.81,9.97,2.91,8.69,2.54,4.59,1.34,3.92,1.14,20.02,-3.78,20.02,-3.78,22.34,6.52,22.34,6.52,35.75,-23.12,35.75,-23.12
2024-10-27 15:30:00,3.67,1.07,3.40,0.99,10.44,3.04,5.17,1.51,5.17,1.51,13.54,-0.64,11.03,2.63,2.98,0.87,2.98,0.87,10.46,3.05,9.00,2.63,4.69,1.37,4.17,1.22,20.84,-3.73,20.84,-3.73,22.97,6.70,22.97,6.70,36.36,-22.84,36.36,-22.84
2024-10-27 16:00:00,3.83,1.12,3.53,1.03,10.68,3.11,5.45,1.59,5.45,1.59,13.57,-0.72,11.10,2.68,3.04,0.89,3.04,0.89,10.44,3.04,9.34,2.72,5.07,1.48,4.62,1.35,21.95,-3.74,21.95,-3.74,23.81,6.94,23.81,6.94,38.71,-22.56,38.71,-22.56
2024-10-27 16:30:00,4.16,1.21,3.84,1.12,11.30,3.30,5.56,1.62,5.56,1.62,13.98,-0.56,11.96,2.96,3.24,0.94,3.24,0.94,11.07,3.23,9.70,2.83,5.28,1.54,4.88,1.42,22.40,-3.88,22.40,-3.88,23.79,6.94,23.79,6.94,42.05,-21.98,42.05,-21.98
2024-10-27 17:00:00,4.55,1.33,4.26,1.24,12.16,3.55,5.59,1.63,5.59,1.63,14.51,-0.56,12.52,3.12,3.40,0.99,3.40,0.99,11.74,3.42,10.20,2.98,5.57,1.62,5.16,1.51,23.45,-3.80,23.45,-3.80,24.81,7.24,24.81,7.24,43.60,-21.96,43.60,-21.96
2024-10-27 17:30:00,4.85,1.41,4.52,1.32,12.93,3.77,5.58,1.63,5.58,1.63,14.99,-0.63,13.32,3.35,3.63,1.06,3.63,1.06,12.52,3.65,10.86,3.17,5.91,1.72,5.48,1.60,24.66,-3.61,24.66,-3.61,25.88,7.55,25.88,7.55,46.15,-21.36,46.15,-21.36
2024-10-27 18:00:00,4.89,1.42,4.55,1.33,12.93,3.77,5.42,1.58,5.42,1.58,14.72,-0.65,13.56,3.41,3.63,1.06,3.63,1.06,12.45,3.63,11.52,3.36,5.50,1.60,5.14,1.50,26.01,-3.55,26.01,-3.55,27.11,7.91,27.11,7.91,48.79,-20.48,48.79,-20.48
2024-10-27 18:30:00,4.67,1.36,4.40,1.28,12.81,3.74,5.33,1.56,5.33,1.56,14.43,-0.65,13.30,3.31,3.45,1.00,3.45,1.00,11.98,3.50,11.41,3.33,5.24,1.53,4.95,1.44,25.61,-3.43,25.61,-3.43,26.75,7.80,26.75,7.80,51.62,-20.07,51.62,-20.07
2024-10-27 19:00:00,4.40,1.28,4.11,1.20,12.68,3.70,5.35,1.56,5.35,1.56,14.29,-0.65,13.05,3.24,3.35,0.98,3.35,0.98,11.61,3.39,10.99,3.20,5.22,1.52,4.92,1.43,24.79,-3.47,24.79,-3.47,26.06,7.60,26.06,7.60,50.87,-20.18,50.87,-20.18
2024-10-27 19:30:00,4.20,1.23,3.94,1.15,12.11,3.53,5.30,1.55,5.30,1.55,13.81,-0.67,12.30,3.03,3.29,0.96,3.29,0.96,11.10,3.24,10.70,3.12,5.01,1.46,4.68,1.36,24.32,-3.53,24.32,-3.53,25.51,7.44,25.51,7.44,49.37,-20.61,49.37,-20.61
2024-10-27 20:00:00,3.95,1.15,3.66,1.07,11.45,3.34,5.22,1.52,5.22,1.52,13.25,-0.67,11.53,2.81,3.17,0.92,3.17,0.92,10.57,3.08,10.20,2.98,4.71,1.38,4.38,1.28,23.37,-3.75,23.37,-3.75,24.45,7.13,24.45,7.13,48.46,-20.94,48.46,-20.94
2024-10-27 20:30:00,3.67,1.07,3.41,0.99,11.16,3.26,5.20,1.52,5.20,1.52,12.64,-0.66,11.28,2.73,3.08,0.90,3.08,0.90,10.39,3.03,9.67,2.82,4.48,1.31,4.17,1.22,22.29,-3.95,22.29,-3.95,23.41,6.83,23.41,6.83,46.39,-21.73,46.39,-21.73
2024-10-27 21:00:00,3.51,1.02,3.28,0.96,10.87,3.17,5.10,1.49,5.10,1.49,12.31,-0.70,10.56,2.53,3.00,0.87,3.00,0.87,9.91,2.89,9.34,2.72,4.26,1.24,3.90,1.14,21.42,-4.17,21.42,-4.17,22.66,6.61,22.66,6.61,44.08,-22.42,44.08,-22.42
2024-10-27 21:30:00,3.37,0.98,3.17,0.92,10.31,3.01,4.97,1.45,4.97,1.45,11.99,-0.70,9.64,2.26,2.86,0.83,2.86,0.83,9.45,2.76,8.82,2.57,4.01,1.17,3.44,1.00,19.48,-4.64,19.48,-4.64,21.63,6.31,21.63,6.31,42.29,-23.00,42.29,-23.00
2024-10-27 22:00:00,3.14,0.92,2.95,0.86,9.69,2.82,4.90,1.43,4.90,1.43,11.71,-0.70,9.00,2.07,2.69,0.78,2.69,0.78,8.91,2.60,8.53,2.49,3.79,1.11,3.16,0.92,19.48,-4.64,19.48,-4.64,20.70,6.04,20.70,6.04,40.05,-23.38,40.05,-23.38
2024-10-27 22:30:00,2.90,0.85,2.72,0.79,9.18,2.68,4.82,1.41,4.82,1.41,11.26,-0.70,8.42,1.81,2.59,0.76,2.59,0.76,8.27,2.41,8.09,2.36,3.64,1.06,2.95,0.86,18.54,-4.81,18.54,-4.81,20.00,5.83,20.00,5.83,37.70,-24.01,37.70,-24.01
2024-10-27 23:00:00,2.66,0.78,2.44,0.71,8.63,2.52,5.00,1.46,5.00,1.46,10.53,-0.68,8.10,1.71,2.43,0.71,2.43,0.71,7.66,2.23,7.50,2.19,3.32,0.97,2.64,0.77,17.44,-4.77,17.44,-4.77,18.85,5.50,18.85,5.50,35.65,-24.59,35.65,-24.59
2024-10-27 23:30:00,2.57,0.75,2.40,0.70,8.11,2.37,5.03,1.47,5.03,1.47,10.09,-0.56,7.84,1.64,2.31,0.68,2.31,0.68,7.00,2.04,6.99,2.04,3.08,0.90,2.50,0.73,16.32,-4.63,16.32,-4.63,17.96,5.24,17.96,5.24,33.12,-25.18,33.12,-25.18
2024-10-28 00:00:00,2.36,0.69,2.21,0.64,7.51,2.19,4.98,1.45,4.98,1.45,9.67,-0.68,7.07,1.41,2.19,0.64,2.19,0.64,6.64,1.94,6.59,1.92,2.81,0.82,2.25,0.66,15.48,-4.63,15.48,-4.63,17.12,4.99,17.12,4.99,30.81,-25.59,30.81,-25.59
2024-10-28 00:30:00,2.39,0.70,2.26,0.66,7.55,2.20,4.94,1.44,4.94,1.44,9.36,-0.68,6.85,1.34,2.16,0.63,2.16,0.63,6.45,1.88,6.12,1.79,2.79,0.81,2.28,0.66,14.55,-4.91,14.55,-4.91,16.42,4.79,16.42,4.79,26.30,-26.89,26.30,-26.89
2024-10-28 01:00:00,2.49,0.72,2.30,0.67,7.80,2.28,4.97,1.45,4.97,1.45,9.25,-0.68,7.13,1.43,2.10,0.61,2.10,0.61,6.27,1.83,6.09,1.78,2.87,0.84,2.61,0.76,14.26,-4.91,14.26,-4.91,16.26,4.74,16.26,4.74,26.89,-26.71,26.89,-26.71
2024-10-28 01:30:00,2.49,0.72,2.32,0.68,7.84,2.29,4.98,1.45,4.98,1.45,9.25,-0.68,7.19,1.44,2.10,0.61,2.10,0.61,6.05,1.76,6.12,1.78,2.76,0.80,2.52,0.73,14.16,-4.87,14.16,-4.87,16.79,4.90,16.79,4.90,26.66,-26.80,26.66,-26.80
2024-10-28 02:00:00,2.34,0.68,2.18,0.64,7.42,2.16,4.91,1.43,4.91,1.43,9.07,-0.68,7.07,1.41,2.02,0.59,2.02,0.59,5.90,1.72,6.11,1.78,2.67,0.78,2.37,0.69,14.06,-4.87,14.06,-4.87,16.70,4.87,16.70,4.87,25.66,-27.01,25.66,-27.01
2024-10-28 02:30:00,2.30,0.67,2.14,0.62,7.25,2.11,4.82,1.41,4.82,1.41,8.97,-0.68,7.07,1.41,2.01,0.59,2.01,0.59,5.86,1.71,5.88,1.71,2.63,0.77,2.25,0.66,13.50,-4.78,13.50,-4.78,16.11,4.70,16.11,4.70,25.00,-27.01,25.00,-27.01
2024-10-28 03:00:00,2.21,0.64,2.08,0.61,7.02,2.05,4.79,1.40,4.79,1.40,8.75,-0.66,6.73,1.31,1.97,0.58,1.97,0.58,5.75,1.68,5.69,1.66,2.64,0.77,2.12,0.62,13.35,-4.72,13.35,-4.72,16.06,4.68,16.06,4.68,24.18,-27.11,24.18,-27.11
2024-10-28 03:30:00,2.17,0.63,2.04,0.60,6.80,1.98,4.74,1.38,4.74,1.38,8.75,-0.68,6.46,1.23,1.92,0.56,1.92,0.56,5.59,1.63,5.62,1.64,2.66,0.78,2.09,0.61,13.06,-4.75,13.06,-4.75,15.62,4.56,15.62,4.56,23.46,-27.53,23.46,-27.53
2024-10-28 04:00:00,2.11,0.62,2.02,0.59,6.56,1.91,4.70,1.37,4.70,1.37,8.67,-0.68,6.48,1.23,1.92,0.56,1.92,0.56,5.52,1.61,5.42,1.58,2.54,0.74,1.97,0.57,12.77,-5.02,12.77,-5.02,14.99,4.37,14.99,4.37,22.90,-27.56,22.90,-27.56
2024-10-28 04:30:00,2.06,0.60,2.16,0.63,6.56,1.91,4.70,1.37,4.70,1.37,8.67,-0.68,6.59,1.27,1.93,0.56,1.93,0.56,5.52,1.61,5.26,1.53,2.54,0.74,1.95,0.57,12.46,-5.02,12.46,-5.02,14.56,4.24,14.56,4.24,22.92,-27.25,22.92,-27.25
2024-10-28 05:00:00,2.08,0.61,1.95,0.57,6.46,1.88,4.70,1.37,4.70,1.37,8.77,-0.71,6.53,1.25,1.93,0.56,1.93,0.56,5.52,1.61,5.36,1.56,2.57,0.75,1.94,0.57,12.46,-5.02,12.46,-5.02,14.51,4.23,14.51,4.23,22.92,-27.18,22.92,-27.18
2024-10-28 05:30:00,2.06,0.60,1.95,0.57,6.60,1.92,4.78,1.39,4.78,1.39,8.97,-0.71,7.03,1.40,2.02,0.59,2.02,0.59,5.75,1.68,5.37,1.56,2.62,0.76,2.12,0.62,12.56,-5.02,12.56,-5.02,14.37,4.19,14.37,4.19,24.00,-26.81,24.00,-26.81
2024-10-28 06:00:00,2.23,0.65,2.04,0.60,6.77,1.97,4.44,1.29,4.44,1.29,9.41,-0.71,7.30,1.47,2.24,0.65,2.24,0.65,6.08,1.77,5.48,1.60,2.87,0.84,2.19,0.64,12.98,-4.90,12.98,-4.90,14.82,4.32,14.82,4.32,25.44,-26.29,25.44,-26.29
2024-10-28 06:30:00,2.46,0.72,2.30,0.67,7.16,2.09,4.50,1.31,4.50,1.31,10.42,-0.57,9.24,2.13,2.67,0.78,2.67,0.78,6.67,1.95,5.62,1.64,3.16,0.92,2.50,0.73,13.82,-4.77,13.82,-4.77,15.13,4.41,15.13,4.41,29.60,-25.18,29.60,-25.18
2024-10-28 07:00:00,2.63,0.77,2.49,0.72,7.67,2.24,4.58,1.34,4.58,1.34,11.35,-0.44,11.10,2.74,2.90,0.85,2.90,0.85,7.08,2.07,6.15,1.80,3.32,0.97,2.76,0.80,15.64,-4.07,15.64,-4.07,16.62,4.85,16.62,4.85,32.85,-23.83,32.85,-23.83
2024-10-28 07:30:00,2.90,0.85,2.73,0.80,8.42,2.46,4.71,1.37,4.71,1.37,12.26,-0.24,12.20,3.11,3.31,0.97,3.31,0.97,7.43,2.17,6.63,1.94,3.63,1.06,3.09,0.90,16.93,-3.86,16.93,-3.86,18.10,5.28,18.10,5.28,36.20,-22.34,36.20,-22.34
2024-10-28 08:00:00,3.05,0.89,2.88,0.84,8.76,2.55,4.82,1.41,4.82,1.41,13.02,-0.18,12.88,3.32,3.62,1.06,3.62,1.06,8.00,2.33,7.31,2.13,3.79,1.11,3.26,0.95,18.56,-3.35,18.56,-3.35,20.01,5.84,20.01,5.84,38.43,-21.88,38.43,-21.88
2024-10-28 08:30:00,2.96,0.86,2.76,0.80,8.94,2.61,4.92,1.44,4.92,1.44,13.76,-0.23,13.10,3.37,3.64,1.06,3.64,1.06,8.56,2.50,7.90,2.30,4.12,1.20,3.34,0.97,20.01,-3.23,20.01,-3.23,21.69,6.33,21.69,6.33,38.89,-21.48,38.89,-21.48
2024-10-28 09:00:00,2.71,0.79,2.49,0.72,9.33,2.72,5.09,1.48,5.09,1.48,14.19,-0.19,13.45,3.47,3.71,1.08,3.71,1.08,8.94,2.61,8.41,2.45,4.25,1.24,3.32,0.97,20.91,-3.20,20.91,-3.20,22.29,6.50,22.29,6.50,39.00,-21.12,39.00,-21.12
2024-10-28 09:30:00,2.29,0.67,2.08,0.61,9.42,2.75,5.28,1.54,5.28,1.54,14.19,-0.12,12.97,3.26,3.62,1.06,3.62,1.06,8.94,2.61,8.61,2.51,4.21,1.23,3.19,0.93,21.30,-2.81,21.30,-2.81,22.79,6.65,22.79,6.65,37.96,-20.99,37.96,-20.99
2024-10-28 10:00:00,2.18,0.64,1.97,0.57,9.63,2.81,5.39,1.57,5.39,1.57,14.54,-0.12,12.90,3.23,3.53,1.03,3.53,1.03,9.00,2.62,8.58,2.50,4.17,1.22,3.01,0.88,21.31,-2.81,21.31,-2.81,22.98,6.70,22.98,6.70,37.37,-21.04,37.37,-21.04
2024-10-28 10:30:00,2.76,0.81,2.57,0.75,9.63,2.81,5.54,1.62,5.54,1.62,14.72,-0.12,12.58,3.14,3.78,1.10,3.78,1.10,9.39,2.74,8.90,2.60,4.26,1.24,3.12,0.91,21.51,-2.81,21.51,-2.81,22.42,6.54,22.42,6.54,39.52,-20.82,39.52,-20.82
2024-10-28 11:00:00,2.55,0.74,2.37,0.69,9.36,2.73,5.56,1.62,5.56,1.62,14.60,-0.08,12.57,3.14,3.62,1.06,3.62,1.06,8.64,2.52,9.23,2.69,4.20,1.22,3.15,0.92,22.30,-2.72,22.30,-2.72,23.41,6.83,23.41,6.83,38.05,-20.91,38.05,-20.91
2024-10-28 11:30:00,1.99,0.58,1.80,0.52,9.00,2.63,5.61,1.64,5.61,1.64,14.80,-0.02,12.66,3.16,3.54,1.03,3.54,1.03,8.86,2.58,8.79,2.56,4.32,1.26,2.91,0.85,21.46,-2.72,21.46,-2.72,23.94,6.98,23.94,6.98,35.57,-20.99,35.57,-20.99
2024-10-28 12:00:00,2.45,0.71,2.28,0.66,9.59,2.80,5.70,1.66,5.70,1.66,14.90,-0.04,12.99,3.25,3.80,1.11,3.80,1.11,9.48,2.76,8.71,2.54,4.27,1.25,3.08,0.90,21.47,-2.61,21.47,-2.61,21.62,6.30,21.62,6.30,38.86,-20.38,38.86,-20.38
2024-10-28 12:30:00,2.33,0.68,2.13,0.62,9.79,2.86,5.70,1.66,5.70,1.66,14.90,-0.15,14.10,3.52,3.80,1.11,3.80,1.11,9.69,2.82,8.97,2.62,4.14,1.21,3.07,0.90,22.23,-2.61,22.23,-2.61,22.69,6.62,22.69,6.62,40.06,-20.49,40.06,-20.49
2024-10-28 13:00:00,2.18,0.64,1.96,0.57,9.79,2.86,5.72,1.67,5.72,1.67,14.55,-0.18,13.74,3.42,3.72,1.09,3.72,1.09,9.54,2.78,8.92,2.60,4.14,1.21,3.12,0.91,22.32,-2.71,22.32,-2.71,23.36,6.81,23.36,6.81,39.85,-20.68,39.85,-20.68
2024-10-28 13:30:00,2.24,0.65,2.04,0.59,9.70,2.83,5.77,1.68,5.77,1.68,14.42,-0.18,13.77,3.43,3.77,1.10,3.77,1.10,9.48,2.76,9.06,2.64,4.19,1.22,3.37,0.98,22.15,-2.81,22.15,-2.81,23.05,6.72,23.05,6.72,40.24,-20.38,40.24,-20.38
2024-10-28 14:00:00,2.96,0.86,2.76,0.80,9.93,2.90,5.77,1.68,5.77,1.68,14.76,-0.16,13.94,3.47,3.87,1.13,3.87,1.13,9.73,2.84,8.89,2.59,4.19,1.22,3.54,1.03,22.15,-2.75,22.15,-2.75,22.35,6.52,22.35,6.52,42.89,-19.86,42.89,-19.86
2024-10-28 14:30:00,3.12,0.91,2.91,0.85,9.86,2.88,5.76,1.68,5.76,1.68,14.79,-0.16,14.18,3.55,3.99,1.16,3.99,1.16,9.66,2.82,9.00,2.63,4.28,1.25,3.69,1.08,22.72,-2.75,22.72,-2.75,23.26,6.79,23.26,6.79,43.84,-19.79,43.84,-19.79
2024-10-28 15:00:00,3.16,0.92,2.98,0.87,9.86,2.88,5.82,1.70,5.82,1.70,15.00,-0.12,14.74,3.72,3.73,1.09,3.73,1.09,9.62,2.81,9.07,2.64,4.18,1.22,3.73,1.09,22.95,-2.71,22.95,-2.71,23.50,6.85,23.50,6.85,44.20,-19.65,44.20,-19.65
2024-10-28 15:30:00,2.77,0.81,2.59,0.76,10.02,2.92,5.77,1.68,5.77,1.68,15.00,-0.12,14.26,3.58,3.83,1.12,3.83,1.12,9.98,2.91,9.15,2.67,4.32,1.26,3.68,1.07,22.81,-2.68,22.81,-2.68,23.75,6.93,23.75,6.93,43.98,-20.04,43.98,-20.04
2024-10-28 16:00:00,2.95,0.86,2.74,0.80,10.25,2.99,5.75,1.68,5.75,1.68,15.45,-0.12,14.18,3.55,3.81,1.11,3.81,1.11,10.44,3.04,9.10,2.66,4.42,1.29,3.72,1.08,23.02,-2.68,23.02,-2.68,23.34,6.81,23.34,6.81,44.91,-19.97,44.91,-19.97
2024-10-28 16:30:00,3.12,0.91,2.90,0.84,10.75,3.14,5.67,1.65,5.67,1.65,15.83,-0.14,11.42,2.75,3.72,1.08,3.72,1.08,10.77,3.14,9.37,2.73,4.91,1.43,3.98,1.16,23.63,-2.68,23.63,-2.68,25.20,7.35,25.20,7.35,43.10,-21.05,43.10,-21.05
2024-10-28 17:00:00,3.59,1.05,3.31,0.97,11.27,3.29,5.59,1.63,5.59,1.63,15.99,-0.23,15.70,4.00,3.80,1.11,3.80,1.11,11.69,3.41,9.78,2.85,4.97,1.45,4.48,1.31,24.20,-2.68,24.20,-2.68,22.37,6.52,22.37,6.52,49.37,-19.20,49.37,-19.20
2024-10-28 17:30:00,4.52,1.32,4.27,1.25,12.15,3.54,5.43,1.58,5.43,1.58,16.80,-0.23,16.62,4.26,3.88,1.13,3.88,1.13,12.60,3.67,10.55,3.08,5.40,1.58,4.90,1.43,25.39,-2.78,25.39,-2.78,25.23,7.36,25.23,7.36,53.17,-18.02,53.17,-18.02
2024-10-28 18:00:00,4.66,1.36,4.34,1.27,12.67,3.70,5.35,1.56,5.35,1.56,16.69,-0.22,14.34,3.60,3.81,1.11,3.81,1.11,12.66,3.69,11.18,3.26,5.46,1.59,4.76,1.39,26.74,-2.70,26.74,-2.70,28.57,8.33,28.57,8.33,51.23,-19.14,51.23,-19.14
2024-10-28 18:30:00,4.16,1.21,3.86,1.12,12.67,3.70,5.26,1.53,5.26,1.53,16.33,-0.44,11.83,2.86,3.79,1.11,3.79,1.11,12.51,3.65,11.40,3.32,5.65,1.65,4.57,1.33,26.74,-2.67,26.74,-2.67,28.96,8.45,28.96,8.45,47.83,-20.34,47.83,-20.34
2024-10-28 19:00:00,3.98,1.16,3.72,1.08,12.40,3.62,5.16,1.51,5.16,1.51,16.12,-0.22,15.60,3.97,3.71,1.08,3.71,1.08,12.08,3.52,11.43,3.33,5.29,1.54,4.73,1.38,26.35,-2.77,26.35,-2.77,25.05,7.31,25.05,7.31,50.82,-19.10,50.82,-19.10
2024-10-28 19:30:00,3.94,1.15,3.68,1.07,12.12,3.53,5.09,1.49,5.09,1.49,15.71,0.00,15.26,3.87,3.54,1.03,3.54,1.03,11.62,3.39,11.04,3.22,5.06,1.48,4.58,1.34,25.82,-2.77,25.82,-2.77,26.22,7.65,26.22,7.65,49.44,-19.50,49.44,-19.50
2024-10-28 20:00:00,4.07,1.19,3.82,1.12,11.62,3.39,4.95,1.44,4.95,1.44,14.98,-0.44,14.94,3.77,3.42,1.00,3.42,1.00,11.16,3.25,10.79,3.15,4.72,1.38,4.37,1.27,25.08,-2.86,25.08,-2.86,25.62,7.47,25.62,7.47,47.74,-20.20,47.74,-20.20
2024-10-28 20:30:00,3.86,1.13,3.62,1.05,11.30,3.30,4.93,1.44,4.93,1.44,14.37,-0.44,14.37,3.61,3.32,0.97,3.32,0.97,10.75,3.14,10.25,2.99,4.44,1.30,4.14,1.21,23.95,-3.20,23.95,-3.20,25.05,7.31,25.05,7.31,45.88,-20.77,45.88,-20.77
2024-10-28 21:00:00,3.69,1.08,3.45,1.01,10.85,3.16,4.83,1.41,4.83,1.41,13.93,-0.44,13.14,3.25,3.32,0.97,3.32,0.97,10.26,2.99,9.80,2.86,4.24,1.24,3.85,1.12,23.04,-3.35,23.04,-3.35,24.38,7.11,24.38,7.11,43.34,-21.47,43.34,-21.47
2024-10-28 21:30:00,3.48,1.01,3.23,0.94,10.39,3.03,4.71,1.38,4.71,1.38,13.57,-0.44,12.23,3.03,3.16,0.92,3.16,0.92,9.65,2.81,9.19,2.68,4.02,1.17,3.60,1.05,22.03,-3.48,22.03,-3.48,23.10,6.74,23.10,6.74,41.27,-22.09,41.27,-22.09
2024-10-28 22:00:00,3.23,0.94,3.02,0.88,9.68,2.82,4.80,1.40,4.80,1.40,13.43,-0.44,11.97,3.03,3.02,0.88,3.02,0.88,8.93,2.60,8.78,2.56,3.76,1.10,3.36,0.98,21.10,-3.63,21.10,-3.63,21.82,6.36,21.82,6.36,39.62,-22.73,39.62,-22.73
2024-10-28 22:30:00,2.97,0.86,2.83,0.83,9.10,2.65,4.99,1.45,4.99,1.45,12.71,-0.44,11.09,2.78,2.85,0.83,2.85,0.83,8.36,2.44,8.30,2.42,3.46,1.01,3.09,0.90,20.14,-3.84,20.14,-3.84,20.97,6.12,20.97,6.12,37.03,-23.44,37.03,-23.44
