Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-10-28 23:00:00,2.74,0.80,2.78,0.81,8.58,2.50,5.15,1.50,5.15,1.50,11.80,-0.44,10.87,2.71,2.67,0.78,2.67,0.78,7.83,2.29,7.67,2.24,3.25,0.95,3.07,0.90,18.83,-4.19,18.83,-4.19,19.65,5.73,19.65,5.73,34.73,-23.94,34.73,-23.94
2024-10-28 23:30:00,2.46,0.72,2.56,0.75,7.91,2.31,5.04,1.47,5.04,1.47,10.99,-0.53,10.42,2.54,2.54,0.74,2.54,0.74,7.17,2.09,7.13,2.08,3.11,0.91,2.85,0.83,17.64,-3.93,17.64,-3.93,18.77,5.47,18.77,5.47,32.21,-24.70,32.21,-24.70
2024-10-29 00:00:00,2.40,0.70,2.31,0.68,7.40,2.16,4.96,1.45,4.96,1.45,10.48,-0.59,9.79,2.39,2.41,0.70,2.41,0.70,6.77,1.97,6.56,1.91,3.00,0.88,2.78,0.81,16.30,-4.35,16.30,-4.35,17.49,5.10,17.49,5.10,30.46,-24.76,30.46,-24.76
2024-10-29 00:30:00,2.39,0.70,2.24,0.65,7.40,2.16,4.93,1.44,4.93,1.44,10.36,-0.59,9.50,2.31,2.32,0.68,2.32,0.68,6.55,1.91,6.16,1.80,2.88,0.84,2.68,0.78,15.39,-4.46,15.39,-4.46,16.62,4.85,16.62,4.85,29.89,-25.03,29.89,-25.03
2024-10-29 01:00:00,2.46,0.72,2.28,0.66,7.74,2.26,4.96,1.45,4.96,1.45,10.36,-0.55,10.15,2.50,2.29,0.67,2.29,0.67,6.34,1.85,6.04,1.76,2.82,0.82,2.78,0.81,15.05,-4.46,15.05,-4.46,16.51,4.81,16.51,4.81,30.42,-24.86,30.42,-24.86
2024-10-29 01:30:00,2.42,0.71,2.25,0.66,7.69,2.24,4.96,1.45,4.96,1.45,9.96,-0.55,10.37,2.57,2.26,0.66,2.26,0.66,6.16,1.80,6.17,1.80,2.78,0.81,2.91,0.85,14.66,-4.71,14.66,-4.71,17.00,4.96,17.00,4.96,30.15,-24.84,30.15,-24.84
2024-10-29 02:00:00,2.32,0.68,2.17,0.63,7.37,2.15,4.87,1.42,4.87,1.42,9.88,-0.52,10.21,2.53,2.17,0.63,2.17,0.63,6.02,1.76,6.00,1.75,2.70,0.79,2.78,0.81,14.66,-4.71,14.66,-4.71,16.96,4.95,16.96,4.95,29.26,-25.03,29.26,-25.03
2024-10-29 02:30:00,2.26,0.66,2.12,0.62,7.05,2.06,4.81,1.40,4.81,1.40,9.55,-0.56,10.03,2.47,2.17,0.63,2.17,0.63,5.90,1.72,5.84,1.70,2.68,0.78,2.75,0.80,13.97,-4.85,13.97,-4.85,16.49,4.81,16.49,4.81,28.44,-25.23,28.44,-25.23
2024-10-29 03:00:00,2.22,0.65,2.08,0.61,6.79,1.98,4.79,1.40,4.79,1.40,9.37,-0.56,8.98,2.16,2.12,0.62,2.12,0.62,5.77,1.68,5.71,1.67,2.64,0.77,2.60,0.76,13.97,-4.85,13.97,-4.85,16.23,4.73,16.23,4.73,27.03,-25.63,27.03,-25.63
2024-10-29 03:30:00,2.12,0.62,2.02,0.59,6.60,1.92,4.79,1.40,4.79,1.40,9.37,-0.56,8.71,2.08,2.08,0.61,2.08,0.61,5.61,1.64,5.59,1.63,2.55,0.74,2.52,0.73,13.60,-4.94,13.60,-4.94,15.49,4.52,15.49,4.52,26.39,-25.79,26.39,-25.79
2024-10-29 04:00:00,2.10,0.61,2.01,0.58,6.37,1.86,4.75,1.38,4.75,1.38,9.12,-0.56,9.08,2.19,2.02,0.59,2.02,0.59,5.57,1.62,5.41,1.58,2.50,0.73,2.52,0.73,13.31,-4.94,13.31,-4.94,15.15,4.42,15.15,4.42,26.09,-25.73,26.09,-25.73
2024-10-29 04:30:00,2.06,0.60,1.95,0.57,6.24,1.82,4.75,1.38,4.75,1.38,9.20,-0.56,8.94,2.15,2.06,0.60,2.06,0.60,5.48,1.60,5.32,1.55,2.53,0.74,2.48,0.72,13.12,-4.91,13.12,-4.91,15.17,4.43,15.17,4.43,25.82,-25.59,25.82,-25.59
2024-10-29 05:00:00,2.06,0.60,1.95,0.57,6.18,1.80,4.72,1.38,4.72,1.38,9.30,-0.56,8.90,2.15,2.05,0.60,2.05,0.60,5.58,1.63,5.32,1.55,2.60,0.76,2.53,0.74,13.12,-4.91,13.12,-4.91,14.95,4.36,14.95,4.36,25.98,-25.63,25.98,-25.63
2024-10-29 05:30:00,2.11,0.62,1.96,0.57,6.31,1.84,4.82,1.41,4.82,1.41,9.54,-0.49,9.29,2.25,2.16,0.63,2.16,0.63,5.86,1.71,5.29,1.54,2.53,0.74,2.44,0.71,13.24,-4.88,13.24,-4.88,14.97,4.37,14.97,4.37,26.75,-25.36,26.75,-25.36
2024-10-29 06:00:00,2.13,0.62,1.99,0.58,6.60,1.92,4.85,1.41,4.85,1.41,9.83,-0.49,9.22,2.23,2.34,0.68,2.34,0.68,6.15,1.80,5.34,1.56,2.64,0.77,2.42,0.71,13.59,-4.79,13.59,-4.79,15.22,4.44,15.22,4.44,27.80,-25.30,27.80,-25.30
2024-10-29 06:30:00,2.41,0.70,2.26,0.66,7.05,2.06,4.91,1.43,4.91,1.43,10.84,-0.49,10.90,2.62,2.66,0.78,2.66,0.78,6.75,1.97,5.53,1.61,3.06,0.89,2.74,0.80,14.18,-4.71,14.18,-4.71,15.80,4.61,15.80,4.61,30.64,-24.11,30.64,-24.11
2024-10-29 07:00:00,2.55,0.74,2.38,0.70,7.56,2.21,4.98,1.45,4.98,1.45,11.79,-0.22,13.20,3.25,2.99,0.87,2.99,0.87,7.06,2.06,6.11,1.78,3.18,0.93,2.89,0.84,15.77,-4.42,15.77,-4.42,16.98,4.95,16.98,4.95,33.81,-23.12,33.81,-23.12
2024-10-29 07:30:00,2.79,0.82,2.63,0.77,8.13,2.37,4.80,1.40,4.80,1.40,12.74,-0.11,13.66,3.39,3.29,0.96,3.29,0.96,7.50,2.19,6.52,1.90,3.59,1.05,3.05,0.89,17.05,-4.06,17.05,-4.06,18.65,5.44,18.65,5.44,36.30,-21.84,36.30,-21.84
2024-10-29 08:00:00,3.01,0.88,2.81,0.82,8.48,2.47,4.76,1.39,4.76,1.39,13.54,-0.11,14.20,3.56,3.43,1.00,3.43,1.00,7.92,2.31,7.18,2.09,3.83,1.12,3.30,0.96,18.56,-3.41,18.56,-3.41,19.61,5.72,19.61,5.72,38.50,-21.01,38.50,-21.01
2024-10-29 08:30:00,3.06,0.89,2.84,0.83,8.84,2.58,4.94,1.44,4.94,1.44,14.37,-0.06,15.07,3.81,3.72,1.08,3.72,1.08,8.50,2.48,7.70,2.25,4.11,1.20,3.60,1.05,19.79,-3.02,19.79,-3.02,20.68,6.03,20.68,6.03,41.01,-19.88,41.01,-19.88
2024-10-29 09:00:00,3.01,0.88,2.80,0.82,9.03,2.64,5.08,1.48,5.08,1.48,14.86,0.05,15.22,3.86,3.77,1.10,3.77,1.10,8.86,2.58,8.06,2.35,4.21,1.23,3.59,1.05,21.18,-2.62,21.18,-2.62,21.99,6.41,21.99,6.41,41.85,-19.75,41.85,-19.75
2024-10-29 09:30:00,3.00,0.87,2.78,0.81,9.17,2.67,5.17,1.51,5.17,1.51,15.00,0.05,15.16,3.84,3.77,1.10,3.77,1.10,9.00,2.62,8.46,2.47,4.44,1.30,3.76,1.10,21.87,-2.46,21.87,-2.46,22.49,6.56,22.49,6.56,42.13,-19.62,42.13,-19.62
2024-10-29 10:00:00,2.66,0.78,2.49,0.72,9.02,2.63,5.29,1.54,5.29,1.54,15.24,0.14,15.36,3.89,3.56,1.04,3.56,1.04,8.85,2.58,8.58,2.50,4.26,1.24,3.56,1.04,22.17,-2.39,22.17,-2.39,22.71,6.62,22.71,6.62,41.31,-19.67,41.31,-19.67
2024-10-29 10:30:00,2.85,0.83,2.65,0.77,9.28,2.71,5.51,1.61,5.51,1.61,15.24,0.14,15.91,4.05,3.74,1.09,3.74,1.09,9.23,2.69,8.48,2.47,4.26,1.24,3.63,1.06,21.84,-2.39,21.84,-2.39,22.29,6.50,22.29,6.50,42.78,-19.10,42.78,-19.10
2024-10-29 11:00:00,2.64,0.77,2.48,0.72,9.17,2.67,5.55,1.62,5.55,1.62,15.24,0.24,16.06,4.10,3.71,1.08,3.71,1.08,9.29,2.71,8.66,2.53,4.26,1.24,3.55,1.04,22.40,-2.21,22.40,-2.21,23.27,6.79,23.27,6.79,42.31,-19.04,42.31,-19.04
2024-10-29 11:30:00,2.58,0.75,2.39,0.70,9.28,2.71,5.64,1.64,5.64,1.64,15.24,0.20,16.23,4.15,3.64,1.06,3.64,1.06,9.23,2.69,8.58,2.50,4.07,1.19,3.48,1.01,22.32,-2.14,22.32,-2.14,23.06,6.73,23.06,6.73,42.16,-18.88,42.16,-18.88
2024-10-29 12:00:00,2.75,0.80,2.57,0.75,9.48,2.76,5.68,1.66,5.68,1.66,15.04,0.20,16.12,4.11,3.74,1.09,3.74,1.09,9.13,2.66,8.49,2.48,4.03,1.17,3.50,1.02,22.13,-2.14,22.13,-2.14,23.03,6.72,23.03,6.72,42.56,-18.89,42.56,-18.89
2024-10-29 12:30:00,2.72,0.79,2.51,0.73,9.42,2.75,5.66,1.65,5.66,1.65,14.73,0.14,15.96,4.06,3.64,1.06,3.64,1.06,9.06,2.64,8.52,2.48,4.10,1.20,3.61,1.05,22.06,-2.20,22.06,-2.20,23.37,6.82,23.37,6.82,42.14,-19.02,42.14,-19.02
2024-10-29 13:00:00,2.74,0.80,2.52,0.73,9.42,2.75,5.64,1.65,5.64,1.65,14.21,0.02,15.95,4.06,3.42,1.00,3.42,1.00,9.05,2.64,8.55,2.49,4.11,1.20,3.83,1.12,21.88,-2.23,21.88,-2.23,23.21,6.77,23.21,6.77,41.72,-19.35,41.72,-19.35
2024-10-29 13:30:00,2.53,0.74,2.33,0.68,9.57,2.79,5.67,1.66,5.67,1.66,14.83,0.08,15.85,4.04,3.66,1.07,3.66,1.07,9.38,2.74,8.35,2.44,4.23,1.23,3.72,1.08,21.41,-2.47,21.41,-2.47,23.43,6.83,23.43,6.83,42.46,-19.27,42.46,-19.27
2024-10-29 14:00:00,2.99,0.87,2.78,0.81,9.48,2.76,5.68,1.66,5.68,1.66,14.73,0.15,15.85,4.04,3.64,1.06,3.64,1.06,8.91,2.60,8.57,2.50,4.05,1.18,3.72,1.09,22.15,-2.44,22.15,-2.44,22.93,6.69,22.93,6.69,43.37,-19.27,43.37,-19.27
2024-10-29 14:30:00,3.23,0.94,3.02,0.88,9.67,2.82,5.76,1.68,5.76,1.68,15.15,0.15,15.91,4.05,3.40,0.99,3.40,0.99,8.71,2.54,8.60,2.51,4.18,1.22,3.99,1.16,21.95,-2.44,21.95,-2.44,23.18,6.76,23.18,6.76,44.36,-18.87,44.36,-18.87
2024-10-29 15:00:00,3.14,0.92,2.94,0.86,9.53,2.78,5.70,1.66,5.70,1.66,14.45,0.17,15.90,4.05,3.53,1.03,3.53,1.03,8.62,2.51,8.94,2.61,3.97,1.16,3.87,1.13,22.14,-2.34,22.14,-2.34,23.76,6.93,23.76,6.93,43.56,-19.22,43.56,-19.22
2024-10-29 15:30:00,2.77,0.81,2.52,0.73,9.40,2.74,5.67,1.66,5.67,1.66,14.60,0.10,15.56,3.95,3.61,1.05,3.61,1.05,9.02,2.63,8.44,2.46,4.07,1.19,3.75,1.10,21.59,-2.41,21.59,-2.41,23.97,6.99,23.97,6.99,42.57,-20.01,42.57,-20.01
2024-10-29 16:00:00,3.33,0.97,3.01,0.88,9.60,2.80,5.70,1.66,5.70,1.66,15.30,0.10,15.52,3.95,3.68,1.07,3.68,1.07,9.80,2.86,8.51,2.48,4.40,1.28,4.20,1.23,21.87,-2.63,21.87,-2.63,22.73,6.63,22.73,6.63,45.00,-19.53,45.00,-19.53
2024-10-29 16:30:00,3.53,1.03,3.26,0.95,10.21,2.98,5.73,1.67,5.73,1.67,16.15,0.10,15.32,3.89,3.62,1.06,3.62,1.06,10.35,3.02,8.86,2.58,4.65,1.36,4.38,1.28,23.11,-2.19,23.11,-2.19,23.37,6.82,23.37,6.82,46.92,-19.44,46.92,-19.44
2024-10-29 17:00:00,3.44,1.00,3.17,0.92,10.85,3.16,5.74,1.67,5.74,1.67,16.45,-0.04,15.87,4.04,3.66,1.07,3.66,1.07,11.19,3.26,9.27,2.70,5.08,1.48,4.71,1.38,24.01,-2.49,24.01,-2.49,24.26,7.08,24.26,7.08,48.81,-19.10,48.81,-19.10
2024-10-29 17:30:00,4.00,1.17,3.72,1.08,11.92,3.48,5.77,1.68,5.77,1.68,17.01,-0.16,13.00,3.21,3.82,1.11,3.82,1.11,12.34,3.60,10.07,2.94,5.91,1.72,5.16,1.51,25.15,-2.52,25.15,-2.52,27.38,7.98,27.38,7.98,48.63,-19.94,48.63,-19.94
2024-10-29 18:00:00,4.21,1.23,3.91,1.14,12.41,3.62,5.69,1.66,5.69,1.66,16.89,-0.18,12.47,3.05,3.82,1.11,3.82,1.11,12.60,3.67,11.12,3.24,5.86,1.71,5.06,1.48,26.93,-2.48,26.93,-2.48,27.79,8.11,27.79,8.11,48.66,-20.16,48.66,-20.16
2024-10-29 18:30:00,4.15,1.21,3.85,1.12,12.71,3.71,5.63,1.64,5.63,1.64,16.52,-0.19,11.65,2.81,3.75,1.09,3.75,1.09,12.36,3.60,11.38,3.32,5.82,1.70,5.01,1.46,27.00,-2.48,27.00,-2.48,27.79,8.11,27.79,8.11,47.86,-20.55,47.86,-20.55
2024-10-29 19:00:00,3.96,1.16,3.66,1.07,12.62,3.68,5.49,1.60,5.49,1.60,16.28,-0.19,12.26,2.98,3.64,1.06,3.64,1.06,11.89,3.47,11.39,3.32,5.71,1.67,5.08,1.48,26.64,-2.64,26.64,-2.64,27.15,7.92,27.15,7.92,47.38,-20.83,47.38,-20.83
2024-10-29 19:30:00,4.38,1.28,4.09,1.19,12.38,3.61,5.47,1.59,5.47,1.59,15.75,-0.44,16.31,4.17,3.52,1.03,3.52,1.03,11.57,3.37,10.94,3.19,5.25,1.53,5.09,1.48,26.08,-2.72,26.08,-2.72,24.76,7.22,24.76,7.22,50.96,-19.04,50.96,-19.04
2024-10-29 20:00:00,4.21,1.23,3.91,1.14,11.80,3.44,5.41,1.58,5.41,1.58,15.10,-0.44,15.80,4.02,3.38,0.99,3.38,0.99,11.28,3.29,10.72,3.13,5.04,1.47,4.84,1.41,25.28,-3.21,25.28,-3.21,26.71,7.79,26.71,7.79,49.01,-19.63,49.01,-19.63
2024-10-29 20:30:00,4.02,1.17,3.76,1.10,11.36,3.31,5.42,1.58,5.42,1.58,14.83,-0.44,15.69,3.99,3.31,0.97,3.31,0.97,10.90,3.18,10.29,3.00,4.67,1.36,4.53,1.32,24.28,-3.51,24.28,-3.51,25.78,7.52,25.78,7.52,47.88,-20.53,47.88,-20.53
2024-10-29 21:00:00,3.79,1.11,3.54,1.03,10.88,3.17,5.34,1.56,5.34,1.56,14.33,-0.44,14.18,3.55,3.33,0.97,3.33,0.97,10.39,3.03,9.98,2.91,4.59,1.34,4.31,1.26,23.66,-3.70,23.66,-3.70,25.30,7.38,25.30,7.38,45.40,-20.96,45.40,-20.96
2024-10-29 21:30:00,3.54,1.03,3.31,0.97,10.43,3.04,5.21,1.52,5.21,1.52,14.01,-0.44,13.24,3.27,3.12,0.91,3.12,0.91,9.84,2.87,9.31,2.72,4.42,1.29,4.09,1.19,22.69,-3.81,22.69,-3.81,23.90,6.97,23.90,6.97,43.08,-21.71,43.08,-21.71
2024-10-29 22:00:00,3.28,0.96,3.04,0.89,9.84,2.87,5.06,1.48,5.06,1.48,14.01,-0.44,13.38,3.30,2.97,0.86,2.97,0.86,9.22,2.69,8.92,2.60,4.11,1.20,3.88,1.13,21.73,-3.98,21.73,-3.98,22.70,6.62,22.70,6.62,41.11,-22.52,41.11,-22.52
2024-10-29 22:30:00,3.05,0.89,2.87,0.84,9.31,2.72,4.91,1.43,4.91,1.43,12.85,-0.44,12.61,3.08,2.81,0.82,2.81,0.82,8.75,2.55,8.33,2.43,3.77,1.10,3.53,1.03,20.79,-3.98,20.79,-3.98,21.80,6.36,21.80,6.36,38.14,-23.43,38.14,-23.43
2024-10-29 23:00:00,2.80,0.82,2.63,0.77,8.57,2.50,4.81,1.40,4.81,1.40,11.73,-0.54,11.61,2.80,2.71,0.79,2.71,0.79,8.09,2.36,7.80,2.27,3.48,1.02,3.24,0.94,19.19,-4.33,19.19,-4.33,20.49,5.98,20.49,5.98,35.31,-24.06,35.31,-24.06
2024-10-29 23:30:00,2.64,0.77,2.47,0.72,8.09,2.36,4.71,1.38,4.71,1.38,11.13,-0.59,11.45,2.75,2.50,0.73,2.50,0.73,7.46,2.18,7.35,2.14,3.15,0.92,3.05,0.89,17.84,-4.57,17.84,-4.57,19.07,5.56,19.07,5.56,33.15,-24.43,33.15,-24.43
2024-10-30 00:00:00,2.53,0.74,2.23,0.65,7.57,2.21,4.49,1.31,4.49,1.31,10.55,-0.60,10.11,2.36,2.39,0.70,2.39,0.70,6.92,2.02,6.70,1.95,3.01,0.88,2.79,0.82,16.60,-4.66,16.60,-4.66,18.30,5.34,18.30,5.34,30.84,-25.34,30.84,-25.34
2024-10-30 00:30:00,2.58,0.75,2.23,0.65,7.57,2.21,4.88,1.42,4.88,1.42,10.20,-0.60,10.09,2.36,2.29,0.67,2.29,0.67,6.81,1.98,6.26,1.83,2.85,0.83,2.65,0.77,15.67,-4.52,15.67,-4.52,17.18,5.01,17.18,5.01,29.85,-25.52,29.85,-25.52
2024-10-30 01:00:00,2.58,0.75,2.37,0.69,7.86,2.29,5.01,1.46,5.01,1.46,10.31,-0.63,11.02,2.63,2.29,0.67,2.29,0.67,6.67,1.95,6.14,1.79,2.94,0.86,2.96,0.86,15.05,-4.58,15.05,-4.58,16.96,4.95,16.96,4.95,30.71,-25.14,30.71,-25.14
2024-10-30 01:30:00,2.48,0.72,2.30,0.67,7.80,2.27,5.00,1.46,5.00,1.46,10.18,-0.63,11.21,2.68,2.24,0.65,2.24,0.65,6.44,1.88,6.19,1.81,2.90,0.84,2.97,0.86,15.20,-4.55,15.20,-4.55,17.65,5.15,17.65,5.15,30.46,-25.42,30.46,-25.42
2024-10-30 02:00:00,2.40,0.70,2.23,0.65,7.37,2.15,4.92,1.43,4.92,1.43,9.76,-0.65,10.70,2.53,2.25,0.66,2.25,0.66,6.15,1.79,6.08,1.77,2.79,0.82,2.79,0.82,14.96,-4.60,14.96,-4.60,17.54,5.12,17.54,5.12,29.22,-25.55,29.22,-25.55
2024-10-30 02:30:00,2.30,0.67,2.15,0.63,7.12,2.08,4.84,1.41,4.84,1.41,9.56,-0.65,10.60,2.50,2.18,0.64,2.18,0.64,6.08,1.77,5.95,1.73,2.74,0.80,2.74,0.80,14.13,-4.64,14.13,-4.64,16.75,4.89,16.75,4.89,28.53,-25.65,28.53,-25.65
2024-10-30 03:00:00,2.23,0.65,2.09,0.61,6.89,2.01,4.82,1.41,4.82,1.41,9.35,-0.60,10.38,2.43,2.11,0.61,2.11,0.61,5.89,1.72,5.75,1.68,2.67,0.78,2.68,0.78,14.13,-4.64,14.13,-4.64,16.39,4.78,16.39,4.78,27.68,-25.70,27.68,-25.70
2024-10-30 03:30:00,2.18,0.64,2.07,0.60,6.67,1.95,4.81,1.40,4.81,1.40,9.42,-0.60,9.61,2.20,2.04,0.60,2.04,0.60,5.79,1.69,5.60,1.63,2.54,0.74,2.44,0.71,13.72,-4.59,13.72,-4.59,16.01,4.67,16.01,4.67,26.76,-26.21,26.76,-26.21
2024-10-30 04:00:00,2.13,0.62,2.04,0.59,6.42,1.87,4.78,1.39,4.78,1.39,9.52,-0.60,9.78,2.25,2.01,0.59,2.01,0.59,5.68,1.66,5.40,1.57,2.48,0.72,2.36,0.69,13.44,-4.68,13.44,-4.68,15.52,4.53,15.52,4.53,26.36,-26.12,26.36,-26.12
2024-10-30 04:30:00,2.10,0.61,1.98,0.58,6.33,1.84,4.75,1.38,4.75,1.38,9.44,-0.56,9.77,2.25,2.05,0.60,2.05,0.60,5.69,1.66,5.29,1.54,2.49,0.73,2.34,0.68,13.24,-4.58,13.24,-4.58,15.26,4.45,15.26,4.45,26.15,-25.95,26.15,-25.95
2024-10-30 05:00:00,2.10,0.61,1.96,0.57,6.31,1.84,4.74,1.38,4.74,1.38,9.23,-0.61,9.59,2.20,2.10,0.61,2.10,0.61,5.72,1.67,5.21,1.52,2.45,0.72,2.22,0.65,13.24,-4.58,13.24,-4.58,15.12,4.41,15.12,4.41,25.86,-25.96,25.86,-25.96
2024-10-30 05:30:00,2.14,0.62,2.02,0.59,6.39,1.86,4.83,1.41,4.83,1.41,9.23,-0.65,10.03,2.33,2.16,0.63,2.16,0.63,5.86,1.71,5.24,1.53,2.48,0.72,2.29,0.67,13.15,-4.62,13.15,-4.62,14.95,4.36,14.95,4.36,26.64,-25.82,26.64,-25.82
2024-10-30 06:00:00,2.22,0.65,2.06,0.60,6.64,1.94,4.83,1.41,4.83,1.41,9.60,-0.65,9.78,2.25,2.35,0.69,2.35,0.69,6.29,1.83,5.34,1.56,2.74,0.80,2.37,0.69,13.42,-4.65,13.42,-4.65,15.46,4.51,15.46,4.51,27.59,-25.90,27.59,-25.90
2024-10-30 06:30:00,2.49,0.72,2.34,0.68,7.16,2.09,4.56,1.33,4.56,1.33,10.78,-0.61,11.52,2.76,2.69,0.79,2.69,0.79,6.87,2.01,5.56,1.62,3.06,0.89,2.66,0.78,14.14,-4.51,14.14,-4.51,15.70,4.58,15.70,4.58,31.25,-24.46,31.25,-24.46
2024-10-30 07:00:00,2.67,0.78,2.51,0.73,7.64,2.23,4.58,1.34,4.58,1.34,11.74,-0.32,13.63,3.38,3.01,0.88,3.01,0.88,7.11,2.07,6.13,1.79,3.16,0.92,2.92,0.85,15.85,-4.42,15.85,-4.42,17.29,5.04,17.29,5.04,34.50,-23.05,34.50,-23.05
2024-10-30 07:30:00,2.98,0.87,2.76,0.81,8.36,2.44,4.65,1.36,4.65,1.36,12.51,-0.24,15.16,3.82,3.31,0.97,3.31,0.97,7.46,2.18,6.61,1.93,3.50,1.02,3.34,0.97,17.31,-3.75,17.31,-3.75,18.88,5.51,18.88,5.51,37.70,-21.80,37.70,-21.80
2024-10-30 08:00:00,3.07,0.90,2.90,0.85,8.73,2.54,4.80,1.40,4.80,1.40,13.30,-0.24,15.23,3.85,3.57,1.04,3.57,1.04,7.95,2.32,7.26,2.12,3.94,1.15,3.63,1.06,18.77,-3.31,18.77,-3.31,20.46,5.97,20.46,5.97,39.78,-20.89,39.78,-20.89
2024-10-30 08:30:00,3.24,0.95,3.11,0.91,9.13,2.66,4.96,1.45,4.96,1.45,13.94,-0.24,15.57,3.94,3.76,1.10,3.76,1.10,8.50,2.48,7.82,2.28,4.25,1.24,3.92,1.14,20.07,-3.05,20.07,-3.05,21.23,6.19,21.23,6.19,42.02,-20.01,42.02,-20.01
2024-10-30 09:00:00,3.31,0.97,3.12,0.91,9.40,2.74,5.14,1.50,5.14,1.50,14.65,-0.16,15.87,4.03,3.81,1.11,3.81,1.11,8.90,2.60,8.32,2.43,4.48,1.31,4.11,1.20,21.30,-2.77,21.30,-2.77,22.37,6.52,22.37,6.52,43.86,-19.30,43.86,-19.30
2024-10-30 09:30:00,3.33,0.97,3.10,0.90,9.41,2.74,5.29,1.54,5.29,1.54,15.18,-0.08,16.18,4.12,3.85,1.12,3.85,1.12,9.27,2.70,8.69,2.53,4.61,1.34,4.15,1.21,22.26,-2.56,22.26,-2.56,23.12,6.74,23.12,6.74,44.92,-19.00,44.92,-19.00
2024-10-30 10:00:00,3.31,0.97,3.08,0.90,9.57,2.79,5.37,1.56,5.37,1.56,15.18,-0.08,16.20,4.13,3.89,1.13,3.89,1.13,9.54,2.78,8.89,2.59,4.43,1.29,3.93,1.14,22.88,-2.45,22.88,-2.45,23.57,6.88,23.57,6.88,45.05,-18.92,45.05,-18.92
2024-10-30 10:30:00,3.29,0.96,3.08,0.90,9.78,2.85,5.60,1.63,5.60,1.63,15.18,-0.10,16.19,4.13,3.94,1.15,3.94,1.15,9.69,2.82,9.01,2.63,4.33,1.26,3.77,1.10,23.04,-2.45,23.04,-2.45,23.67,6.90,23.67,6.90,45.35,-18.86,45.35,-18.86
2024-10-30 11:00:00,3.33,0.97,3.13,0.91,9.85,2.87,5.71,1.66,5.71,1.66,15.56,-0.01,14.35,3.59,3.96,1.16,3.96,1.16,9.93,2.90,9.23,2.69,4.56,1.33,3.81,1.11,23.14,-2.45,23.14,-2.45,24.89,7.26,24.89,7.26,44.16,-19.28,44.16,-19.28
2024-10-30 11:30:00,3.33,0.97,3.13,0.91,9.90,2.89,5.79,1.69,5.79,1.69,15.56,-0.01,11.71,2.82,4.03,1.18,4.03,1.18,10.16,2.96,9.26,2.70,4.81,1.40,3.72,1.08,23.52,-2.30,23.52,-2.30,25.82,7.53,25.82,7.53,41.77,-20.36,41.77,-20.36
2024-10-30 12:00:00,3.33,0.97,3.10,0.90,10.06,2.93,5.86,1.71,5.86,1.71,15.56,0.04,11.92,2.88,3.98,1.16,3.98,1.16,10.07,2.94,9.25,2.70,4.78,1.39,3.76,1.10,23.69,-2.30,23.69,-2.30,24.71,7.21,24.71,7.21,42.11,-20.06,42.11,-20.06
2024-10-30 12:30:00,3.35,0.98,3.13,0.91,10.33,3.01,5.88,1.71,5.88,1.71,15.64,-0.01,17.03,4.37,3.93,1.15,3.93,1.15,10.25,2.99,9.29,2.71,4.61,1.34,4.19,1.22,23.69,-2.23,23.69,-2.23,22.65,6.60,22.65,6.60,47.33,-18.05,47.33,-18.05
2024-10-30 13:00:00,2.86,0.83,2.67,0.78,10.33,3.01,5.87,1.71,5.87,1.71,15.64,-0.01,12.85,3.16,3.88,1.13,3.88,1.13,10.12,2.95,9.55,2.79,4.88,1.42,3.90,1.14,23.99,-2.23,23.99,-2.23,27.06,7.89,27.06,7.89,42.64,-20.10,42.64,-20.10
2024-10-30 13:30:00,2.86,0.83,2.61,0.76,10.15,2.96,5.88,1.72,5.88,1.72,15.44,-0.01,15.35,3.88,3.97,1.16,3.97,1.16,10.09,2.94,9.44,2.75,4.68,1.37,3.99,1.16,23.74,-2.38,23.74,-2.38,23.29,6.79,23.29,6.79,45.19,-19.05,45.19,-19.05
2024-10-30 14:00:00,3.35,0.98,3.14,0.92,10.39,3.03,5.95,1.74,5.95,1.74,15.44,-0.06,16.58,4.24,3.97,1.16,3.97,1.16,10.19,2.97,9.41,2.75,4.60,1.34,4.27,1.25,23.74,-2.38,23.74,-2.38,23.62,6.89,23.62,6.89,47.22,-18.31,47.22,-18.31
2024-10-30 14:30:00,3.40,0.99,3.21,0.94,10.25,2.99,5.94,1.73,5.94,1.73,15.27,-0.08,16.31,4.15,3.95,1.15,3.95,1.15,10.12,2.95,9.31,2.72,4.50,1.31,4.14,1.21,23.74,-2.38,23.74,-2.38,24.92,7.27,24.92,7.27,46.91,-18.39,46.91,-18.39
2024-10-30 15:00:00,3.40,0.99,3.21,0.94,10.37,3.02,5.92,1.73,5.92,1.73,15.48,-0.10,16.26,4.15,3.98,1.16,3.98,1.16,10.25,2.99,9.33,2.72,4.56,1.33,4.15,1.21,23.69,-2.40,23.69,-2.40,24.68,7.20,24.68,7.20,47.44,-18.43,47.44,-18.43
2024-10-30 15:30:00,3.48,1.02,3.22,0.94,10.60,3.09,5.88,1.72,5.88,1.72,16.18,-0.06,15.92,4.05,3.95,1.15,3.95,1.15,10.45,3.05,9.46,2.76,4.80,1.40,4.30,1.25,23.94,-2.43,23.94,-2.43,24.77,7.22,24.77,7.22,48.36,-18.45,48.36,-18.45
2024-10-30 16:00:00,3.56,1.04,3.34,0.97,10.90,3.18,5.91,1.72,5.91,1.72,16.54,0.00,15.84,4.03,3.82,1.11,3.82,1.11,10.78,3.14,9.61,2.80,4.99,1.46,4.48,1.31,24.58,-2.41,24.58,-2.41,24.98,7.29,24.98,7.29,49.25,-18.24,49.25,-18.24
2024-10-30 16:30:00,3.36,0.98,3.15,0.92,11.30,3.30,5.88,1.72,5.88,1.72,17.01,-0.06,16.07,4.03,3.65,1.07,3.65,1.07,11.43,3.34,9.85,2.87,5.20,1.52,4.55,1.33,25.03,-2.28,25.03,-2.28,25.47,7.43,25.47,7.43,49.76,-18.38,49.76,-18.38
2024-10-30 17:00:00,3.72,1.09,3.43,1.00,11.90,3.47,5.95,1.73,5.95,1.73,17.01,-0.23,16.64,4.23,3.86,1.13,3.86,1.13,12.13,3.54,10.30,3.00,5.46,1.59,4.88,1.42,25.59,-2.46,25.59,-2.46,25.46,7.43,25.46,7.43,52.19,-17.98,52.19,-17.98
2024-10-30 17:30:00,4.14,1.21,3.83,1.12,12.51,3.65,5.94,1.73,5.94,1.73,17.28,-0.25,17.67,4.42,3.96,1.15,3.96,1.15,12.80,3.73,10.90,3.18,5.86,1.71,5.32,1.55,26.63,-2.51,26.63,-2.51,26.86,7.84,26.86,7.84,54.39,-17.35,54.39,-17.35
2024-10-30 18:00:00,4.31,1.26,3.96,1.16,12.88,3.76,5.81,1.70,5.81,1.70,16.98,-0.27,16.90,4.20,3.88,1.13,3.88,1.13,12.88,3.76,11.51,3.36,5.78,1.69,5.22,1.52,27.63,-2.48,27.63,-2.48,28.32,8.26,28.32,8.26,53.92,-18.08,53.92,-18.08
2024-10-30 18:30:00,4.27,1.25,3.95,1.15,12.99,3.79,5.78,1.69,5.78,1.69,16.57,-0.32,12.19,2.83,3.79,1.10,3.79,1.10,12.59,3.67,11.63,3.39,6.00,1.75,5.00,1.46,27.51,-2.57,27.51,-2.57,30.52,8.90,30.52,8.90,48.74,-20.43,48.74,-20.43
2024-10-30 19:00:00,4.16,1.21,3.86,1.13,12.64,3.69,5.76,1.68,5.76,1.68,16.35,-0.32,12.45,2.90,3.63,1.06,3.63,1.06,12.30,3.59,11.63,3.39,5.81,1.69,4.90,1.43,26.97,-2.79,26.97,-2.79,28.17,8.22,28.17,8.22,47.96,-20.68,47.96,-20.68
2024-10-30 19:30:00,4.48,1.31,4.19,1.22,12.43,3.63,5.70,1.66,5.70,1.66,15.96,-0.32,16.72,4.14,3.62,1.06,3.62,1.06,11.75,3.43,11.31,3.30,5.26,1.54,4.98,1.45,26.31,-2.94,26.31,-2.94,25.58,7.46,25.58,7.46,51.61,-19.05,51.61,-19.05
2024-10-30 20:00:00,4.32,1.26,4.08,1.19,11.97,3.49,5.56,1.62,5.56,1.62,15.25,-0.35,16.07,3.95,3.44,1.00,3.44,1.00,11.40,3.32,11.02,3.22,4.95,1.44,4.72,1.38,25.69,-3.31,25.69,-3.31,27.36,7.98,27.36,7.98,49.36,-19.89,49.36,-19.89
2024-10-30 20:30:00,4.04,1.18,3.82,1.11,11.61,3.38,5.49,1.60,5.49,1.60,14.37,-0.48,15.55,3.80,3.32,0.97,3.32,0.97,10.91,3.18,10.43,3.04,4.64,1.36,4.47,1.30,24.55,-3.54,24.55,-3.54,26.31,7.67,26.31,7.67,47.18,-20.72,47.18,-20.72
2024-10-30 21:00:00,3.86,1.13,3.60,1.05,11.25,3.28,5.39,1.57,5.39,1.57,13.83,-0.53,14.81,3.58,3.31,0.96,3.31,0.96,10.50,3.06,10.01,2.92,4.54,1.32,4.36,1.27,23.41,-3.79,23.41,-3.79,25.36,7.40,25.36,7.40,45.36,-21.73,45.36,-21.73
2024-10-30 21:30:00,3.63,1.06,3.39,0.99,10.69,3.12,5.28,1.54,5.28,1.54,13.39,-0.55,13.56,3.22,3.17,0.92,3.17,0.92,10.00,2.92,9.58,2.80,4.34,1.26,4.12,1.20,22.59,-3.99,22.59,-3.99,24.42,7.12,24.42,7.12,42.91,-22.71,42.91,-22.71
2024-10-30 22:00:00,3.39,0.99,3.16,0.92,9.99,2.92,5.15,1.50,5.15,1.50,12.93,-0.81,12.99,3.05,3.02,0.88,3.02,0.88,9.44,2.75,8.93,2.60,4.06,1.18,3.72,1.09,21.53,-4.19,21.53,-4.19,23.14,6.75,23.14,6.75,40.24,-23.24,40.24,-23.24
2024-10-30 22:30:00,3.15,0.92,2.93,0.85,9.36,2.73,5.04,1.47,5.04,1.47,12.18,-0.61,12.75,3.00,2.88,0.84,2.88,0.84,8.83,2.58,8.41,2.45,3.73,1.09,3.48,1.01,20.29,-4.31,20.29,-4.31,21.83,6.37,21.83,6.37,37.91,-23.68,37.91,-23.68
2024-10-30 23:00:00,2.87,0.84,2.70,0.79,8.74,2.55,5.28,1.54,5.28,1.54,11.49,-0.61,12.00,2.78,2.64,0.77,2.64,0.77,8.10,2.36,7.82,2.28,3.42,1.00,3.21,0.94,19.00,-4.49,19.00,-4.49,20.82,6.07,20.82,6.07,35.12,-24.11,35.12,-24.11
2024-10-30 23:30:00,2.66,0.78,2.49,0.72,8.27,2.41,5.16,1.50,5.16,1.50,10.84,-0.65,11.14,2.53,2.60,0.76,2.60,0.76,7.56,2.20,7.21,2.10,3.19,0.93,2.89,0.84,17.61,-4.56,17.61,-4.56,19.58,5.71,19.58,5.71,32.52,-24.94,32.52,-24.94
2024-10-31 00:00:00,2.48,0.72,2.33,0.68,7.72,2.25,5.07,1.48,5.07,1.48,10.52,-0.60,9.75,2.12,2.49,0.72,2.49,0.72,7.06,2.06,6.67,1.94,3.08,0.90,2.72,0.79,16.40,-4.83,16.40,-4.83,18.58,5.42,18.58,5.42,29.96,-25.38,29.96,-25.38
2024-10-31 00:30:00,2.48,0.72,2.33,0.68,7.76,2.26,5.01,1.46,5.01,1.46,10.20,-0.62,9.91,2.17,2.44,0.71,2.44,0.71,6.83,1.99,6.21,1.81,2.97,0.86,2.70,0.79,15.49,-4.86,15.49,-4.86,17.32,5.05,17.32,5.05,29.51,-25.50,29.51,-25.50
2024-10-31 01:00:00,2.57,0.75,2.41,0.70,8.03,2.34,5.04,1.47,5.04,1.47,9.90,-0.65,10.98,2.48,2.36,0.69,2.36,0.69,6.56,1.91,6.17,1.80,2.85,0.83,2.83,0.83,15.13,-4.90,15.13,-4.90,17.30,5.04,17.30,5.04,30.03,-25.11,30.03,-25.11
2024-10-31 01:30:00,2.55,0.74,2.40,0.70,7.96,2.32,5.04,1.47,5.04,1.47,9.78,-0.65,10.98,2.48,2.29,0.67,2.29,0.67,6.41,1.87,6.14,1.79,2.83,0.83,2.85,0.83,14.87,-4.95,14.87,-4.95,17.91,5.22,17.91,5.22,29.85,-25.24,29.85,-25.24
2024-10-31 02:00:00,2.44,0.71,2.30,0.67,7.60,2.22,4.96,1.45,4.96,1.45,9.46,-0.65,10.34,2.30,2.23,0.65,2.23,0.65,6.15,1.79,6.11,1.78,2.74,0.80,2.72,0.79,14.70,-4.95,14.70,-4.95,17.88,5.21,17.88,5.21,28.46,-25.62,28.46,-25.62
2024-10-31 02:30:00,2.38,0.69,2.28,0.66,7.31,2.13,4.91,1.43,4.91,1.43,9.29,-0.65,10.06,2.21,2.20,0.64,2.20,0.64,6.06,1.77,5.85,1.71,2.67,0.78,2.61,0.76,14.16,-5.01,14.16,-5.01,17.22,5.02,17.22,5.02,27.67,-25.85,27.67,-25.85
2024-10-31 03:00:00,2.29,0.67,2.19,0.64,7.04,2.05,4.84,1.41,4.84,1.41,9.11,-0.65,9.69,2.10,2.17,0.63,2.17,0.63,5.90,1.72,5.80,1.69,2.57,0.75,2.45,0.71,13.94,-4.94,13.94,-4.94,16.74,4.88,16.74,4.88,26.69,-25.99,26.69,-25.99
2024-10-31 03:30:00,2.21,0.64,2.10,0.61,6.81,1.98,4.82,1.41,4.82,1.41,8.97,-0.65,8.91,1.88,2.09,0.61,2.09,0.61,5.75,1.68,5.59,1.63,2.62,0.76,2.46,0.72,13.59,-4.83,13.59,-4.83,16.46,4.80,16.46,4.80,25.65,-26.40,25.65,-26.40
2024-10-31 04:00:00,2.29,0.67,2.06,0.60,6.64,1.94,4.79,1.40,4.79,1.40,8.97,-0.65,9.55,2.07,2.04,0.60,2.04,0.60,5.69,1.66,5.38,1.57,2.55,0.74,2.43,0.71,13.27,-4.69,13.27,-4.69,15.52,4.53,15.52,4.53,25.68,-25.97,25.68,-25.97
2024-10-31 04:30:00,2.18,0.64,2.06,0.60,6.51,1.90,4.76,1.39,4.76,1.39,9.04,-0.65,9.64,2.10,2.04,0.60,2.04,0.60,5.69,1.66,5.32,1.55,2.55,0.74,2.41,0.70,13.15,-4.69,13.15,-4.69,15.42,4.50,15.42,4.50,25.64,-26.05,25.64,-26.05
2024-10-31 05:00:00,2.12,0.62,2.00,0.58,6.44,1.88,4.77,1.39,4.77,1.39,9.24,-0.63,9.81,2.14,2.04,0.60,2.04,0.60,5.78,1.68,5.32,1.55,2.56,0.74,2.39,0.70,13.15,-4.67,13.15,-4.67,15.22,4.44,15.22,4.44,25.89,-25.97,25.89,-25.97
2024-10-31 05:30:00,2.19,0.64,2.07,0.60,6.54,1.91,4.83,1.41,4.83,1.41,9.41,-0.63,10.09,2.23,2.20,0.64,2.20,0.64,5.86,1.71,5.22,1.52,2.63,0.77,2.55,0.74,13.26,-4.73,13.26,-4.73,15.34,4.47,15.34,4.47,26.65,-25.46,26.65,-25.46
2024-10-31 06:00:00,2.23,0.65,2.06,0.60,6.75,1.97,4.88,1.42,4.88,1.42,9.86,-0.60,9.22,1.97,2.37,0.69,2.37,0.69,6.02,1.76,5.34,1.56,2.77,0.81,2.47,0.72,13.62,-4.77,13.62,-4.77,15.85,4.62,15.85,4.62,27.13,-25.79,27.13,-25.79
2024-10-31 06:30:00,2.49,0.72,2.31,0.68,7.16,2.09,4.95,1.44,4.95,1.44,10.86,-0.37,10.93,2.47,2.79,0.81,2.79,0.81,6.60,1.93,5.69,1.66,3.10,0.90,2.70,0.79,14.33,-4.77,14.33,-4.77,15.83,4.62,15.83,4.62,30.62,-24.39,30.62,-24.39
2024-10-31 07:00:00,2.69,0.78,2.53,0.74,7.72,2.25,5.04,1.47,5.04,1.47,11.85,-0.31,13.25,3.15,3.02,0.88,3.02,0.88,6.96,2.03,6.24,1.82,3.26,0.95,2.95,0.86,16.07,-4.20,16.07,-4.20,17.23,5.02,17.23,5.02,34.14,-23.01,34.14,-23.01
2024-10-31 07:30:00,2.90,0.85,2.73,0.80,8.40,2.45,5.12,1.49,5.12,1.49,12.74,-0.21,14.70,3.58,3.30,0.96,3.30,0.96,7.37,2.15,6.70,1.96,3.56,1.04,3.28,0.96,17.51,-3.61,17.51,-3.61,18.97,5.53,18.97,5.53,37.30,-21.93,37.30,-21.93
2024-10-31 08:00:00,3.15,0.92,2.99,0.87,8.78,2.56,5.21,1.52,5.21,1.52,13.48,-0.14,14.82,3.62,3.57,1.04,3.57,1.04,7.74,2.26,7.39,2.16,3.94,1.15,3.54,1.03,18.98,-3.24,18.98,-3.24,20.72,6.04,20.72,6.04,39.12,-21.27,39.12,-21.27
2024-10-31 08:30:00,3.29,0.96,3.08,0.90,9.27,2.70,5.37,1.57,5.37,1.57,14.35,-0.18,15.22,3.74,3.70,1.08,3.70,1.08,8.38,2.44,7.92,2.31,4.22,1.23,3.72,1.09,20.19,-2.96,20.19,-2.96,21.47,6.26,21.47,6.26,41.37,-20.63,41.37,-20.63
2024-10-31 09:00:00,3.34,0.97,3.13,0.91,9.55,2.79,5.39,1.57,5.39,1.57,14.95,-0.13,16.04,3.97,3.91,1.14,3.91,1.14,9.35,2.73,8.42,2.46,4.44,1.30,3.86,1.13,21.40,-2.78,21.40,-2.78,22.42,6.54,22.42,6.54,43.32,-19.99,43.32,-19.99
2024-10-31 09:30:00,3.44,1.00,3.23,0.94,9.86,2.88,5.30,1.55,5.30,1.55,15.23,-0.07,15.86,3.91,3.96,1.16,3.96,1.16,8.57,2.50,8.64,2.52,4.52,1.32,4.04,1.18,22.54,-2.78,22.54,-2.78,23.21,6.77,23.21,6.77,43.98,-19.47,43.98,-19.47
2024-10-31 10:00:00,3.40,0.99,3.16,0.92,9.89,2.88,5.41,1.58,5.41,1.58,15.23,-0.15,16.24,4.02,4.01,1.17,4.01,1.17,8.60,2.51,8.97,2.62,4.44,1.30,3.98,1.16,22.65,-2.43,22.65,-2.43,23.83,6.95,23.83,6.95,44.23,-19.48,44.23,-19.48
2024-10-31 10:30:00,3.38,0.99,3.16,0.92,9.99,2.92,5.64,1.64,5.64,1.64,15.36,-0.15,16.49,4.09,4.21,1.23,4.21,1.23,8.50,2.48,9.07,2.64,4.50,1.31,4.06,1.18,22.78,-2.46,22.78,-2.46,24.02,7.01,24.02,7.01,45.08,-19.13,45.08,-19.13
2024-10-31 11:00:00,3.41,0.99,3.20,0.93,10.06,2.93,5.69,1.66,5.69,1.66,15.50,-0.09,16.20,4.01,4.19,1.22,4.19,1.22,8.74,2.55,9.12,2.66,4.52,1.32,4.03,1.18,23.08,-2.43,23.08,-2.43,24.44,7.13,24.44,7.13,45.29,-18.96,45.29,-18.96
2024-10-31 11:30:00,3.37,0.98,3.16,0.92,10.12,2.95,5.79,1.69,5.79,1.69,15.50,-0.09,16.08,3.99,4.34,1.27,4.34,1.27,9.18,2.68,9.20,2.68,4.64,1.35,4.10,1.20,23.27,-2.30,23.27,-2.30,24.54,7.16,24.54,7.16,45.57,-18.81,45.57,-18.81
2024-10-31 12:00:00,3.33,0.97,3.10,0.90,10.39,3.03,5.88,1.71,5.88,1.71,15.58,-0.09,16.65,4.16,4.32,1.26,4.32,1.26,9.23,2.69,9.22,2.69,4.63,1.35,4.14,1.21,23.58,-2.22,23.58,-2.22,24.56,7.16,24.56,7.16,46.30,-18.58,46.30,-18.58
2024-10-31 12:30:00,3.42,1.00,3.21,0.94,10.59,3.09,5.74,1.67,5.74,1.67,15.70,-0.09,16.47,4.10,4.20,1.22,4.20,1.22,9.31,2.72,9.40,2.74,4.72,1.38,4.29,1.25,23.74,-2.22,23.74,-2.22,25.01,7.29,25.01,7.29,46.72,-18.55,46.72,-18.55
2024-10-31 13:00:00,3.48,1.02,3.28,0.96,10.59,3.09,5.64,1.64,5.64,1.64,15.52,-0.16,16.35,4.07,4.14,1.21,4.14,1.21,9.22,2.69,9.59,2.80,4.66,1.36,4.32,1.26,23.88,-2.22,23.88,-2.22,25.26,7.37,25.26,7.37,46.82,-19.12,46.82,-19.12
2024-10-31 13:30:00,3.50,1.02,3.28,0.96,10.65,3.10,5.66,1.65,5.66,1.65,15.52,-0.16,16.61,4.14,4.09,1.19,4.09,1.19,9.14,2.67,9.52,2.78,4.64,1.36,4.38,1.28,23.75,-2.44,23.75,-2.44,25.35,7.39,25.35,7.39,46.94,-18.82,46.94,-18.82
2024-10-31 14:00:00,3.46,1.01,3.22,0.94,10.65,3.10,5.66,1.65,5.66,1.65,15.60,-0.16,16.61,4.07,4.15,1.21,4.15,1.21,9.14,2.67,9.58,2.79,4.59,1.34,4.26,1.24,23.66,-2.44,23.66,-2.44,25.56,7.45,25.56,7.45,46.75,-19.13,46.75,-19.13
2024-10-31 14:30:00,3.46,1.01,3.24,0.95,10.44,3.05,5.70,1.66,5.70,1.66,15.60,-0.13,16.36,4.02,4.17,1.22,4.17,1.22,9.15,2.67,9.45,2.76,4.56,1.33,4.20,1.23,23.66,-2.39,23.66,-2.39,25.33,7.39,25.33,7.39,46.57,-18.86,46.57,-18.86
2024-10-31 15:00:00,3.48,1.02,3.27,0.95,10.52,3.07,5.70,1.66,5.70,1.66,15.70,-0.13,16.42,4.06,4.22,1.23,4.22,1.23,9.29,2.71,9.28,2.71,4.66,1.36,4.31,1.26,23.66,-2.35,23.66,-2.35,25.05,7.31,25.05,7.31,47.03,-18.76,47.03,-18.76
2024-10-31 15:30:00,3.61,1.05,3.34,0.97,10.74,3.13,5.65,1.65,5.65,1.65,16.29,-0.10,16.13,3.99,4.05,1.18,4.05,1.18,9.36,2.73,9.33,2.72,4.68,1.37,4.40,1.28,23.81,-2.35,23.81,-2.35,25.20,7.35,25.20,7.35,47.72,-18.52,47.72,-18.52
2024-10-31 16:00:00,3.71,1.08,3.48,1.01,10.82,3.16,5.64,1.64,5.64,1.64,16.52,0.00,15.87,3.92,4.03,1.18,4.03,1.18,9.48,2.77,9.67,2.82,4.82,1.41,4.54,1.32,24.34,-2.15,24.34,-2.15,25.35,7.39,25.35,7.39,48.42,-18.51,48.42,-18.51
2024-10-31 16:30:00,3.96,1.15,3.68,1.07,11.27,3.29,5.60,1.63,5.60,1.63,16.52,0.00,16.24,4.04,3.95,1.15,3.95,1.15,9.90,2.89,9.83,2.87,5.06,1.48,4.91,1.43,24.70,-2.15,24.70,-2.15,25.57,7.46,25.57,7.46,49.80,-18.35,49.80,-18.35
2024-10-31 17:00:00,4.02,1.17,3.75,1.10,11.82,3.45,5.70,1.66,5.70,1.66,16.52,0.00,16.71,4.17,4.05,1.18,4.05,1.18,10.12,2.95,10.42,3.04,5.34,1.56,5.29,1.54,25.19,-2.21,25.19,-2.21,26.43,7.71,26.43,7.71,51.25,-18.19,51.25,-18.19
2024-10-31 17:30:00,3.98,1.16,3.70,1.08,12.44,3.63,5.68,1.66,5.68,1.66,16.55,-0.29,17.08,4.28,4.01,1.17,4.01,1.17,11.85,3.46,10.90,3.18,5.58,1.63,5.38,1.57,25.78,-2.35,25.78,-2.35,27.23,7.94,27.23,7.94,53.07,-18.47,53.07,-18.47
2024-10-31 18:00:00,4.03,1.18,3.78,1.10,12.79,3.73,5.56,1.62,5.56,1.62,16.19,-0.29,16.27,4.04,3.74,1.09,3.74,1.09,11.92,3.48,11.28,3.29,5.31,1.55,5.06,1.48,26.79,-2.53,26.79,-2.53,27.94,8.15,27.94,8.15,52.00,-19.04,52.00,-19.04
2024-10-31 18:30:00,4.47,1.30,4.20,1.23,12.58,3.67,5.42,1.58,5.42,1.58,15.71,-0.37,15.46,3.81,3.63,1.06,3.63,1.06,11.68,3.41,11.25,3.28,5.20,1.52,5.08,1.48,26.27,-2.87,26.27,-2.87,27.60,8.05,27.60,8.05,51.08,-19.61,51.08,-19.61
2024-10-31 19:00:00,4.47,1.30,4.18,1.22,12.67,3.70,5.42,1.58,5.42,1.58,15.48,-0.44,15.89,3.93,3.55,1.03,3.55,1.03,11.49,3.35,11.16,3.26,5.04,1.47,5.17,1.51,25.78,-3.05,25.78,-3.05,27.18,7.93,27.18,7.93,50.71,-19.59,50.71,-19.59
2024-10-31 19:30:00,4.35,1.27,4.07,1.19,12.36,3.61,5.32,1.55,5.32,1.55,14.96,-0.44,15.84,3.92,3.46,1.01,3.46,1.01,11.11,3.24,10.87,3.17,4.93,1.44,5.12,1.49,25.34,-2.99,25.34,-2.99,26.98,7.87,26.98,7.87,49.77,-19.81,49.77,-19.81
2024-10-31 20:00:00,4.20,1.23,3.99,1.16,11.82,3.45,5.18,1.51,5.18,1.51,14.52,-0.44,15.42,3.79,3.40,0.99,3.40,0.99,10.78,3.14,10.67,3.11,4.82,1.40,4.80,1.40,24.73,-3.02,24.73,-3.02,26.55,7.74,26.55,7.74,47.91,-20.59,47.91,-20.59
2024-10-31 20:30:00,4.04,1.18,3.80,1.11,11.75,3.43,5.16,1.51,5.16,1.51,14.52,-0.44,14.79,3.61,3.34,0.97,3.34,0.97,10.51,3.07,10.16,2.96,4.78,1.39,4.62,1.35,23.33,-3.64,23.33,-3.64,25.76,7.51,25.76,7.51,46.88,-21.06,46.88,-21.06
2024-10-31 21:00:00,3.93,1.14,3.64,1.06,11.41,3.33,5.04,1.47,5.04,1.47,13.97,-0.50,14.45,3.51,3.36,0.98,3.36,0.98,10.27,3.00,9.96,2.91,4.60,1.34,4.45,1.30,23.33,-3.64,23.33,-3.64,25.18,7.34,25.18,7.34,45.26,-21.23,45.26,-21.23
2024-10-31 21:30:00,3.64,1.06,3.38,0.98,10.85,3.16,4.93,1.44,4.93,1.44,13.47,-0.50,14.03,3.38,3.24,0.94,3.24,0.94,10.07,2.94,9.51,2.77,4.26,1.24,4.04,1.18,22.58,-3.51,22.58,-3.51,24.33,7.10,24.33,7.10,43.08,-21.76,43.08,-21.76
2024-10-31 22:00:00,3.46,1.01,3.24,0.95,10.26,2.99,4.79,1.40,4.79,1.40,12.92,-0.50,13.52,3.23,3.09,0.90,3.09,0.90,9.37,2.73,9.09,2.65,3.91,1.14,3.67,1.07,21.60,-3.62,21.60,-3.62,23.24,6.78,23.24,6.78,40.62,-22.29,40.62,-22.29
2024-10-31 22:30:00,3.15,0.92,2.92,0.85,9.60,2.80,4.63,1.35,4.63,1.35,12.17,-0.55,12.62,2.97,2.95,0.86,2.95,0.86,8.69,2.53,8.55,2.49,3.61,1.05,3.26,0.95,20.40,-3.83,20.40,-3.83,22.16,6.46,22.16,6.46,37.90,-23.48,37.90,-23.48
2024-10-31 23:00:00,2.88,0.84,2.70,0.79,8.97,2.62,4.62,1.35,4.62,1.35,11.43,-0.55,12.19,2.84,2.78,0.81,2.78,0.81,7.99,2.33,8.00,2.33,3.35,0.98,3.10,0.90,19.17,-4.06,19.17,-4.06,20.83,6.07,20.83,6.07,35.44,-23.93,35.44,-23.93
2024-10-31 23:30:00,2.66,0.78,2.52,0.73,8.36,2.44,4.63,1.35,4.63,1.35,11.00,-0.83,11.17,2.55,2.62,0.76,2.62,0.76,7.41,2.16,7.42,2.16,3.28,0.96,3.01,0.88,17.88,-4.30,17.88,-4.30,19.65,5.73,19.65,5.73,33.08,-24.82,33.08,-24.82
2024-11-01 00:00:00,2.59,0.76,2.41,0.70,7.92,2.31,4.75,1.38,4.75,1.38,10.63,-0.29,10.90,2.47,2.53,0.74,2.53,0.74,7.02,2.05,6.82,1.99,3.15,0.92,2.94,0.86,16.75,-4.66,16.75,-4.66,18.56,5.41,18.56,5.41,31.23,-25.00,31.23,-25.00
2024-11-01 00:30:00,2.51,0.73,2.36,0.69,7.84,2.29,5.08,1.48,5.08,1.48,10.32,-0.64,10.81,2.45,2.48,0.72,2.48,0.72,6.71,1.96,6.28,1.83,3.07,0.90,2.86,0.83,15.88,-4.55,15.88,-4.55,17.83,5.20,17.83,5.20,30.53,-24.71,30.53,-24.71
2024-11-01 01:00:00,2.61,0.76,2.41,0.70,8.20,2.39,5.14,1.50,5.14,1.50,10.32,-0.64,11.49,2.65,2.45,0.71,2.45,0.71,6.59,1.92,6.16,1.80,3.03,0.88,2.99,0.87,15.34,-4.78,15.34,-4.78,17.69,5.16,17.69,5.16,31.27,-24.40,31.27,-24.40
2024-11-01 01:30:00,2.58,0.75,2.38,0.69,8.13,2.37,5.14,1.50,5.14,1.50,10.13,-0.61,11.58,2.67,2.36,0.69,2.36,0.69,6.38,1.86,6.27,1.83,2.94,0.86,2.99,0.87,15.34,-4.78,15.34,-4.78,18.29,5.34,18.29,5.34,31.00,-24.58,31.00,-24.58
2024-11-01 02:00:00,2.49,0.72,2.30,0.67,7.76,2.26,5.06,1.48,5.06,1.48,9.82,-0.61,11.18,2.55,2.31,0.67,2.31,0.67,6.19,1.81,6.15,1.79,2.89,0.84,2.89,0.84,15.06,-4.84,15.06,-4.84,18.21,5.31,18.21,5.31,30.00,-24.95,30.00,-24.95
2024-11-01 02:30:00,2.39,0.70,2.26,0.66,7.55,2.20,5.00,1.46,5.00,1.46,9.49,-0.64,10.99,2.50,2.29,0.67,2.29,0.67,6.08,1.77,6.02,1.75,2.77,0.81,2.73,0.80,14.33,-4.81,14.33,-4.81,17.60,5.13,17.60,5.13,29.17,-25.36,29.17,-25.36
2024-11-01 03:00:00,2.50,0.73,2.06,0.60,7.26,2.12,4.97,1.45,4.97,1.45,9.21,-0.61,10.47,2.35,2.19,0.64,2.19,0.64,5.90,1.72,5.92,1.73,2.54,0.74,2.38,0.69,14.33,-4.74,14.33,-4.74,17.20,5.02,17.20,5.02,27.77,-25.71,27.77,-25.71
2024-11-01 03:30:00,2.26,0.66,2.12,0.62,7.07,2.06,4.92,1.44,4.92,1.44,9.21,-0.61,9.49,2.06,2.15,0.63,2.15,0.63,5.79,1.69,5.70,1.66,2.62,0.76,2.40,0.70,13.73,-4.68,13.73,-4.68,16.59,4.84,16.59,4.84,26.67,-26.20,26.67,-26.20
2024-11-01 04:00:00,2.18,0.64,2.06,0.60,6.83,1.99,4.86,1.42,4.86,1.42,9.06,-0.61,10.06,2.22,2.12,0.62,2.12,0.62,5.64,1.65,5.57,1.62,2.72,0.80,2.61,0.76,13.57,-4.34,13.57,-4.34,16.01,4.67,16.01,4.67,26.60,-26.04,26.60,-26.04
2024-11-01 04:30:00,2.38,0.69,2.04,0.59,6.83,1.99,4.81,1.40,4.81,1.40,9.06,-0.63,9.98,2.21,2.14,0.62,2.14,0.62,5.69,1.66,5.47,1.60,2.74,0.80,2.60,0.76,13.49,-4.36,13.49,-4.36,15.84,4.62,15.84,4.62,26.58,-25.85,26.58,-25.85
2024-11-01 05:00:00,2.19,0.64,2.08,0.61,6.69,1.95,4.82,1.41,4.82,1.41,9.18,-0.66,10.15,2.26,2.12,0.62,2.12,0.62,5.84,1.70,5.44,1.59,2.64,0.77,2.54,0.74,13.49,-4.98,13.49,-4.98,15.73,4.59,15.73,4.59,26.66,-25.40,26.66,-25.40
2024-11-01 05:30:00,2.24,0.65,2.10,0.61,6.75,1.97,4.90,1.43,4.90,1.43,9.54,-0.60,10.50,2.36,2.16,0.63,2.16,0.63,5.96,1.74,5.35,1.56,2.73,0.80,2.64,0.77,13.36,-4.83,13.36,-4.83,15.72,4.58,15.72,4.58,27.68,-24.96,27.68,-24.96
2024-11-01 06:00:00,2.27,0.66,2.14,0.62,6.92,2.02,4.90,1.43,4.90,1.43,10.09,-0.50,10.13,2.24,2.29,0.67,2.29,0.67,6.15,1.80,5.49,1.60,2.74,0.80,2.46,0.72,13.97,-4.56,13.97,-4.56,16.21,4.73,16.21,4.73,28.08,-25.10,28.08,-25.10
2024-11-01 06:30:00,2.48,0.72,2.30,0.67,7.30,2.13,4.93,1.44,4.93,1.44,11.16,-0.48,11.26,2.57,2.49,0.72,2.49,0.72,6.60,1.92,5.66,1.65,3.14,0.91,2.81,0.82,14.48,-4.42,14.48,-4.42,16.18,4.72,16.18,4.72,30.88,-24.15,30.88,-24.15
2024-11-01 07:00:00,2.62,0.76,2.48,0.72,7.74,2.26,4.98,1.45,4.98,1.45,11.69,-0.42,13.05,3.09,2.74,0.80,2.74,0.80,6.98,2.04,6.24,1.82,3.42,1.00,3.23,0.94,15.93,-4.12,15.93,-4.12,17.36,5.06,17.36,5.06,33.61,-23.18,33.61,-23.18
2024-11-01 07:30:00,2.91,0.85,2.73,0.80,8.46,2.47,4.70,1.37,4.70,1.37,12.36,-0.34,13.94,3.35,3.20,0.93,3.20,0.93,7.42,2.16,6.57,1.92,3.70,1.08,3.46,1.01,17.06,-3.83,17.06,-3.83,18.94,5.52,18.94,5.52,36.39,-22.42,36.39,-22.42
2024-11-01 08:00:00,3.07,0.90,2.89,0.84,8.63,2.52,4.79,1.40,4.79,1.40,13.25,-0.26,14.89,3.64,3.40,0.99,3.40,0.99,7.78,2.27,7.20,2.10,3.85,1.12,3.52,1.03,18.58,-3.46,18.58,-3.46,20.17,5.88,20.17,5.88,38.74,-21.72,38.74,-21.72
2024-11-01 08:30:00,3.25,0.95,3.05,0.89,9.14,2.67,4.97,1.45,4.97,1.45,13.83,-0.23,15.64,3.87,3.62,1.06,3.62,1.06,8.45,2.46,7.77,2.27,4.00,1.17,3.65,1.06,19.75,-3.25,19.75,-3.25,21.13,6.16,21.13,6.16,40.92,-21.00,40.92,-21.00
2024-11-01 09:00:00,3.44,1.00,3.17,0.92,9.41,2.74,3.83,1.12,3.83,1.12,14.57,-0.16,16.16,4.02,3.64,1.06,3.64,1.06,8.91,2.60,8.14,2.37,4.32,1.26,4.01,1.17,20.84,-2.78,20.84,-2.78,22.28,6.50,22.28,6.50,42.82,-19.76,42.82,-19.76
2024-11-01 09:30:00,3.60,1.05,3.25,0.95,9.68,2.82,3.99,1.16,3.99,1.16,15.08,0.00,16.14,4.01,3.67,1.07,3.67,1.07,9.42,2.75,8.61,2.51,4.41,1.28,3.95,1.15,21.90,-2.59,21.90,-2.59,23.31,6.80,23.31,6.80,44.09,-20.05,44.09,-20.05
2024-11-01 10:00:00,3.60,1.05,3.26,0.95,9.88,2.88,4.22,1.23,4.22,1.23,15.27,0.00,16.82,4.22,3.76,1.10,3.76,1.10,9.79,2.86,8.89,2.59,4.46,1.30,4.02,1.17,22.61,-2.83,22.61,-2.83,23.72,6.92,23.72,6.92,45.30,-19.56,45.30,-19.56
2024-11-01 10:30:00,3.49,1.02,3.20,0.93,9.98,2.91,5.44,1.59,5.44,1.59,15.35,0.00,16.98,4.27,3.89,1.13,3.89,1.13,9.77,2.85,8.97,2.62,4.60,1.34,4.17,1.22,22.99,-2.83,22.99,-2.83,24.42,7.12,24.42,7.12,45.96,-19.34,45.96,-19.34
2024-11-01 11:00:00,3.47,1.01,3.20,0.93,10.12,2.95,4.54,1.32,4.54,1.32,15.23,0.00,16.72,4.20,3.91,1.14,3.91,1.14,9.90,2.89,9.10,2.65,4.66,1.36,4.20,1.22,23.29,-2.83,23.29,-2.83,24.84,7.25,24.84,7.25,45.81,-19.23,45.81,-19.23
2024-11-01 11:30:00,3.35,0.98,3.01,0.88,10.25,2.99,5.37,1.57,5.37,1.57,15.23,0.00,16.14,4.04,3.86,1.13,3.86,1.13,9.94,2.90,9.05,2.64,4.66,1.36,4.16,1.21,23.29,-2.70,23.29,-2.70,24.88,7.26,24.88,7.26,45.26,-19.32,45.26,-19.32
2024-11-01 12:00:00,3.29,0.96,2.97,0.86,10.23,2.98,5.27,1.54,5.27,1.54,15.13,0.00,15.94,3.98,3.86,1.13,3.86,1.13,10.20,2.98,8.97,2.62,4.58,1.34,4.06,1.18,23.14,-2.70,23.14,-2.70,24.82,7.24,24.82,7.24,44.99,-19.29,44.99,-19.29
2024-11-01 12:30:00,3.42,1.00,3.06,0.89,10.42,3.04,5.10,1.49,5.10,1.49,14.89,0.00,16.10,4.02,3.76,1.10,3.76,1.10,10.08,2.94,8.99,2.62,4.53,1.32,4.21,1.23,23.26,-2.38,23.26,-2.38,24.60,7.17,24.60,7.17,45.52,-19.49,45.52,-19.49
2024-11-01 13:00:00,2.83,0.83,2.49,0.72,10.21,2.98,5.99,1.75,5.99,1.75,14.64,0.00,15.44,3.81,3.59,1.05,3.59,1.05,9.70,2.83,9.26,2.70,4.59,1.34,4.08,1.19,23.20,-2.47,23.20,-2.47,25.67,7.49,25.67,7.49,42.81,-20.20,42.81,-20.20
2024-11-01 13:30:00,2.88,0.84,2.66,0.78,10.26,2.99,4.80,1.40,4.80,1.40,14.64,0.00,15.28,3.77,3.70,1.08,3.70,1.08,9.54,2.78,9.04,2.64,4.33,1.26,3.78,1.10,22.65,-2.56,22.65,-2.56,24.18,7.05,24.18,7.05,43.12,-20.24,43.12,-20.24
2024-11-01 14:00:00,3.28,0.96,3.04,0.89,10.26,2.99,4.85,1.42,4.85,1.42,14.78,0.00,15.72,3.89,3.76,1.10,3.76,1.10,9.74,2.84,9.43,2.75,4.29,1.25,3.84,1.12,22.66,-2.56,22.66,-2.56,23.67,6.90,23.67,6.90,44.76,-20.01,44.76,-20.01
2024-11-01 14:30:00,3.15,0.92,2.93,0.85,10.19,2.97,4.88,1.42,4.88,1.42,14.96,0.00,15.63,3.87,3.53,1.03,3.53,1.03,9.86,2.88,9.35,2.73,4.35,1.27,3.91,1.14,22.89,-2.61,22.89,-2.61,24.52,7.15,24.52,7.15,44.49,-20.22,44.49,-20.22
2024-11-01 15:00:00,3.40,0.99,3.17,0.92,10.19,2.97,4.91,1.43,4.91,1.43,14.82,0.00,15.53,3.84,3.40,0.99,3.40,0.99,9.89,2.88,9.32,2.72,4.48,1.31,4.20,1.23,22.89,-2.70,22.89,-2.70,24.11,7.03,24.11,7.03,45.10,-20.23,45.10,-20.23
2024-11-01 15:30:00,3.48,1.02,3.27,0.96,10.27,3.00,4.91,1.43,4.91,1.43,15.01,0.00,15.02,3.69,3.48,1.02,3.48,1.02,10.12,2.95,9.32,2.72,4.60,1.34,4.22,1.23,22.89,-2.78,22.89,-2.78,24.35,7.10,24.35,7.10,45.42,-20.68,45.42,-20.68
2024-11-01 16:00:00,3.46,1.01,3.24,0.94,10.57,3.08,5.01,1.46,5.01,1.46,15.35,-0.44,15.46,3.82,3.56,1.04,3.56,1.04,10.47,3.06,9.36,2.73,4.71,1.38,4.30,1.25,23.06,-2.96,23.06,-2.96,24.34,7.10,24.34,7.10,46.49,-20.61,46.49,-20.61
2024-11-01 16:30:00,3.84,1.12,3.58,1.04,11.17,3.26,5.02,1.46,5.02,1.46,15.35,-0.44,11.10,2.55,3.57,1.04,3.57,1.04,11.12,3.24,9.48,2.77,5.87,1.71,3.65,1.06,23.60,-2.96,23.60,-2.96,33.91,9.89,33.91,9.89,29.66,-25.69,29.66,-25.69
2024-11-01 17:00:00,4.16,1.21,3.87,1.13,11.74,3.42,5.27,1.54,5.27,1.54,15.72,-0.44,12.33,2.91,3.61,1.05,3.61,1.05,11.78,3.44,10.04,2.93,6.09,1.78,3.95,1.15,23.90,-2.69,23.90,-2.69,27.00,7.88,27.00,7.88,31.28,-25.16,31.28,-25.16
2024-11-01 17:30:00,4.73,1.38,4.43,1.29,12.56,3.66,5.40,1.58,5.40,1.58,16.22,-0.44,12.92,3.08,3.74,1.09,3.74,1.09,12.52,3.65,10.57,3.08,6.73,1.96,4.41,1.28,24.74,-2.66,24.74,-2.66,27.97,8.16,27.97,8.16,34.48,-24.09,34.48,-24.09
2024-11-01 18:00:00,4.81,1.40,4.51,1.32,12.70,3.70,5.47,1.59,5.47,1.59,16.06,-0.44,12.01,2.81,3.70,1.08,3.70,1.08,12.45,3.63,11.28,3.29,6.54,1.91,4.03,1.18,26.09,-2.88,26.09,-2.88,29.64,8.65,29.64,8.65,33.94,-24.84,33.94,-24.84
2024-11-01 18:30:00,4.70,1.37,4.43,1.29,12.67,3.70,5.66,1.65,5.66,1.65,15.59,-0.44,11.79,2.75,3.67,1.07,3.67,1.07,12.04,3.51,11.44,3.34,6.46,1.88,4.05,1.18,25.85,-3.05,25.85,-3.05,29.24,8.53,29.24,8.53,33.05,-25.32,33.05,-25.32
2024-11-01 19:00:00,4.52,1.32,4.20,1.23,12.57,3.66,5.66,1.65,5.66,1.65,15.39,-0.44,16.06,4.00,3.56,1.04,3.56,1.04,11.64,3.40,11.41,3.33,6.02,1.76,4.30,1.25,25.40,-3.04,25.40,-3.04,26.29,7.67,26.29,7.67,37.22,-23.80,37.22,-23.80
2024-11-01 19:30:00,4.41,1.28,4.13,1.20,12.24,3.57,5.53,1.61,5.53,1.61,14.89,-0.44,16.46,4.11,3.42,1.00,3.42,1.00,11.49,3.35,11.01,3.21,5.13,1.50,5.12,1.49,24.96,-3.04,24.96,-3.04,21.10,6.15,21.10,6.15,49.94,-19.86,49.94,-19.86
2024-11-01 20:00:00,4.19,1.22,3.92,1.14,11.89,3.47,5.46,1.59,5.46,1.59,14.29,-0.47,15.72,3.90,3.31,0.97,3.31,0.97,11.16,3.26,10.60,3.09,4.94,1.44,4.93,1.44,24.58,-3.07,24.58,-3.07,26.79,7.82,26.79,7.82,48.01,-20.61,48.01,-20.61
2024-11-01 20:30:00,3.99,1.16,3.76,1.10,11.53,3.36,5.46,1.59,5.46,1.59,13.99,-0.45,15.07,3.70,3.23,0.94,3.23,0.94,10.67,3.11,10.13,2.96,4.46,1.30,4.35,1.27,23.68,-3.36,23.68,-3.36,25.82,7.53,25.82,7.53,46.11,-21.38,46.11,-21.38
2024-11-01 21:00:00,3.85,1.12,3.60,1.05,11.08,3.23,5.38,1.57,5.38,1.57,13.83,-0.45,13.87,3.34,3.12,0.91,3.12,0.91,10.36,3.02,9.75,2.84,4.30,1.26,4.12,1.20,22.81,-3.50,22.81,-3.50,24.91,7.26,24.91,7.26,44.21,-21.97,44.21,-21.97
2024-11-01 21:30:00,3.66,1.07,3.41,0.99,10.64,3.10,5.25,1.53,5.25,1.53,13.41,-0.45,12.63,3.00,3.00,0.88,3.00,0.88,9.77,2.85,9.36,2.73,4.35,1.27,4.12,1.20,22.09,-3.58,22.09,-3.58,23.78,6.94,23.78,6.94,42.24,-22.85,42.24,-22.85
2024-11-01 22:00:00,3.48,1.02,3.26,0.95,10.10,2.95,5.15,1.50,5.15,1.50,12.90,-0.51,12.19,2.85,2.89,0.84,2.89,0.84,9.23,2.69,8.96,2.61,4.12,1.20,3.87,1.13,21.29,-3.79,21.29,-3.79,22.75,6.64,22.75,6.64,40.11,-23.66,40.11,-23.66
2024-11-01 22:30:00,3.31,0.97,3.03,0.88,9.50,2.77,5.04,1.47,5.04,1.47,12.04,-0.64,11.72,2.72,2.76,0.81,2.76,0.81,8.82,2.57,8.43,2.46,3.79,1.10,3.50,1.02,18.82,-4.73,18.82,-4.73,21.78,6.35,21.78,6.35,37.35,-24.31,37.35,-24.31
2024-11-01 23:00:00,3.16,0.92,2.80,0.82,8.91,2.60,4.92,1.43,4.92,1.43,11.56,-0.62,11.25,2.58,2.62,0.76,2.62,0.76,8.27,2.41,7.91,2.31,3.48,1.02,3.22,0.94,18.82,-4.73,18.82,-4.73,20.57,6.00,20.57,6.00,35.22,-24.88,35.22,-24.88
2024-11-01 23:30:00,2.98,0.87,2.57,0.75,8.43,2.46,4.80,1.40,4.80,1.40,10.89,-0.65,10.67,2.41,2.48,0.72,2.48,0.72,7.74,2.26,7.48,2.18,3.28,0.96,3.09,0.90,17.80,-4.73,17.80,-4.73,19.40,5.66,19.40,5.66,33.04,-25.39,33.04,-25.39
2024-11-02 00:00:00,2.77,0.81,2.40,0.70,7.98,2.33,4.70,1.37,4.70,1.37,10.54,-0.68,9.72,2.14,2.34,0.68,2.34,0.68,7.28,2.12,7.04,2.05,3.31,0.97,3.07,0.90,16.72,-4.88,16.72,-4.88,18.44,5.38,18.44,5.38,31.12,-25.89,31.12,-25.89
2024-11-02 00:30:00,2.76,0.81,2.37,0.69,7.92,2.31,4.68,1.36,4.68,1.36,10.22,-0.68,9.53,2.08,2.27,0.66,2.27,0.66,6.89,2.01,6.58,1.92,3.17,0.92,3.03,0.88,15.97,-5.01,15.97,-5.01,17.60,5.13,17.60,5.13,30.18,-25.92,30.18,-25.92
2024-11-02 01:00:00,2.78,0.81,2.49,0.72,8.27,2.41,4.76,1.39,4.76,1.39,10.04,-0.68,10.03,2.23,2.25,0.66,2.25,0.66,6.81,1.98,6.42,1.87,3.10,0.90,3.17,0.92,15.36,-5.01,15.36,-5.01,17.44,5.09,17.44,5.09,30.68,-25.80,30.68,-25.80
2024-11-02 01:30:00,2.61,0.76,2.41,0.70,8.23,2.40,4.74,1.38,4.74,1.38,9.71,-0.68,9.99,2.21,2.18,0.64,2.18,0.64,6.61,1.93,6.39,1.86,3.00,0.88,3.13,0.91,15.26,-5.01,15.26,-5.01,17.97,5.24,17.97,5.24,30.02,-25.92,30.02,-25.92
2024-11-02 02:00:00,2.52,0.73,2.32,0.68,7.75,2.26,4.61,1.34,4.61,1.34,9.26,-0.70,9.65,2.11,2.12,0.62,2.12,0.62,6.45,1.88,6.30,1.84,2.90,0.85,3.01,0.88,14.83,-5.13,14.83,-5.13,17.60,5.13,17.60,5.13,28.85,-26.25,28.85,-26.25
2024-11-02 02:30:00,2.45,0.71,2.28,0.66,7.50,2.19,4.54,1.32,4.54,1.32,9.12,-0.67,9.54,2.08,2.08,0.61,2.08,0.61,6.36,1.86,6.01,1.75,2.82,0.82,2.91,0.85,14.26,-5.17,14.26,-5.17,17.05,4.97,17.05,4.97,28.03,-26.26,28.03,-26.26
2024-11-02 03:00:00,2.36,0.69,2.22,0.65,7.22,2.11,4.48,1.31,4.48,1.31,8.83,-0.67,9.66,2.12,2.00,0.58,2.00,0.58,6.16,1.80,5.88,1.71,2.76,0.81,2.89,0.84,13.76,-5.17,13.76,-5.17,16.53,4.82,16.53,4.82,27.35,-26.23,27.35,-26.23
2024-11-02 03:30:00,2.31,0.68,2.17,0.63,6.97,2.03,4.46,1.30,4.46,1.30,8.73,-0.71,9.00,1.93,1.93,0.56,1.93,0.56,6.00,1.75,5.75,1.68,2.73,0.80,2.80,0.82,13.55,-5.20,13.55,-5.20,16.15,4.71,16.15,4.71,26.48,-26.57,26.48,-26.57
2024-11-02 04:00:00,2.26,0.66,2.15,0.63,6.68,1.95,4.43,1.29,4.43,1.29,8.73,-0.71,9.03,1.93,1.92,0.56,1.92,0.56,5.88,1.72,5.58,1.63,2.59,0.76,2.64,0.77,13.23,-5.20,13.23,-5.20,15.70,4.58,15.70,4.58,25.90,-26.81,25.90,-26.81
2024-11-02 04:30:00,2.21,0.64,2.09,0.61,6.48,1.89,4.38,1.28,4.38,1.28,8.73,-0.71,9.01,1.93,1.87,0.55,1.87,0.55,5.75,1.68,5.44,1.59,2.50,0.73,2.54,0.74,13.01,-5.31,13.01,-5.31,15.43,4.50,15.43,4.50,25.38,-26.90,25.38,-26.90
2024-11-02 05:00:00,2.15,0.63,2.03,0.59,6.36,1.86,4.35,1.27,4.35,1.27,8.73,-0.69,8.96,1.92,1.87,0.55,1.87,0.55,5.75,1.68,5.38,1.57,2.43,0.71,2.46,0.72,12.80,-5.31,12.80,-5.31,15.10,4.40,15.10,4.40,25.08,-26.96,25.08,-26.96
2024-11-02 05:30:00,2.15,0.63,2.04,0.60,6.29,1.83,4.40,1.28,4.40,1.28,9.01,-0.66,9.07,1.95,1.91,0.56,1.91,0.56,5.74,1.67,5.25,1.53,2.49,0.72,2.47,0.72,12.70,-5.16,12.70,-5.16,14.98,4.37,14.98,4.37,25.41,-26.59,25.41,-26.59
2024-11-02 06:00:00,2.13,0.62,2.02,0.59,6.42,1.87,4.43,1.29,4.43,1.29,9.01,-0.66,8.30,1.72,1.97,0.58,1.97,0.58,5.81,1.69,5.31,1.55,2.50,0.73,2.39,0.70,12.90,-5.16,12.90,-5.16,15.19,4.43,15.19,4.43,25.01,-26.83,25.01,-26.83
2024-11-02 06:30:00,2.27,0.66,2.14,0.62,6.65,1.94,4.46,1.30,4.46,1.30,9.78,-0.61,8.95,1.91,2.09,0.61,2.09,0.61,6.25,1.82,5.28,1.54,2.75,0.80,2.53,0.74,12.96,-5.16,12.96,-5.16,15.00,4.38,15.00,4.38,26.79,-26.12,26.79,-26.12
2024-11-02 07:00:00,2.40,0.70,2.27,0.66,6.84,1.99,4.46,1.30,4.46,1.30,10.32,-0.56,9.38,2.03,2.17,0.63,2.17,0.63,6.34,1.85,5.63,1.64,3.15,0.92,2.87,0.84,13.95,-4.86,13.95,-4.86,15.58,4.54,15.58,4.54,28.44,-25.72,28.44,-25.72
2024-11-02 07:30:00,2.63,0.77,2.52,0.73,7.30,2.13,4.47,1.30,4.47,1.30,10.95,-0.29,10.09,2.25,2.31,0.68,2.31,0.68,6.76,1.97,5.94,1.73,3.35,0.98,3.06,0.89,14.75,-4.63,14.75,-4.63,16.24,4.74,16.24,4.74,30.45,-24.94,30.45,-24.94
2024-11-02 08:00:00,2.86,0.83,2.70,0.79,7.61,2.22,4.49,1.31,4.49,1.31,11.39,-0.53,10.77,2.45,2.43,0.71,2.43,0.71,7.25,2.11,6.41,1.87,3.59,1.05,3.24,0.94,15.74,-4.39,15.74,-4.39,17.11,4.99,17.11,4.99,32.37,-24.68,32.37,-24.68
2024-11-02 08:30:00,3.03,0.88,2.88,0.84,8.10,2.36,4.62,1.35,4.62,1.35,12.10,-0.70,11.65,2.71,2.59,0.76,2.59,0.76,7.94,2.32,6.95,2.03,3.94,1.15,3.50,1.02,16.74,-4.36,16.74,-4.36,18.02,5.26,18.02,5.26,34.99,-24.10,34.99,-24.10
2024-11-02 09:00:00,3.23,0.94,3.03,0.88,8.63,2.52,4.76,1.39,4.76,1.39,12.59,-0.31,12.04,2.82,2.68,0.78,2.68,0.78,8.28,2.42,7.72,2.25,4.35,1.27,3.92,1.14,18.14,-4.14,18.14,-4.14,19.22,5.61,19.22,5.61,37.09,-23.23,37.09,-23.23
