Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-11-02 09:30:00,3.47,1.01,3.18,0.93,9.07,2.65,4.96,1.45,4.96,1.45,13.11,-0.31,12.56,2.97,2.82,0.82,2.82,0.82,8.96,2.61,8.19,2.39,4.45,1.30,4.12,1.20,19.20,-3.59,19.20,-3.59,20.55,5.99,20.55,5.99,38.69,-22.68,38.69,-22.68
2024-11-02 10:00:00,3.36,0.98,2.95,0.86,9.23,2.69,5.07,1.48,5.07,1.48,13.11,-0.31,12.44,2.93,2.87,0.84,2.87,0.84,9.02,2.63,8.79,2.56,4.40,1.28,3.90,1.14,20.35,-3.19,20.35,-3.19,21.46,6.26,21.46,6.26,38.69,-22.46,38.69,-22.46
2024-11-02 10:30:00,3.48,1.01,3.15,0.92,9.83,2.87,5.29,1.54,5.29,1.54,13.68,-0.31,12.96,3.09,2.88,0.84,2.88,0.84,9.19,2.68,8.89,2.59,4.54,1.32,4.17,1.22,20.47,-3.29,20.47,-3.29,21.30,6.21,21.30,6.21,40.82,-21.78,40.82,-21.78
2024-11-02 11:00:00,3.51,1.02,3.23,0.94,10.04,2.93,5.38,1.57,5.38,1.57,13.75,-0.31,13.19,3.16,2.91,0.85,2.91,0.85,9.48,2.77,9.08,2.65,4.59,1.34,4.20,1.23,21.08,-3.26,21.08,-3.26,22.58,6.59,22.58,6.59,41.44,-21.35,41.44,-21.35
2024-11-02 11:30:00,3.70,1.08,3.37,0.98,10.23,2.98,5.50,1.60,5.50,1.60,13.75,-0.33,12.70,3.02,2.88,0.84,2.88,0.84,9.69,2.82,9.31,2.72,4.48,1.31,4.07,1.19,21.43,-3.12,21.43,-3.12,22.83,6.66,22.83,6.66,41.77,-21.40,41.77,-21.40
2024-11-02 12:00:00,3.63,1.06,3.33,0.97,10.04,2.93,5.57,1.63,5.57,1.63,13.75,-0.33,12.68,3.02,3.02,0.88,3.02,0.88,9.79,2.86,9.52,2.78,4.65,1.36,4.20,1.22,21.56,-3.17,21.56,-3.17,23.17,6.76,23.17,6.76,41.39,-21.43,41.39,-21.43
2024-11-02 12:30:00,3.63,1.06,3.33,0.97,10.20,2.97,5.64,1.64,5.64,1.64,13.60,-0.30,12.51,2.97,3.05,0.89,3.05,0.89,10.16,2.96,9.34,2.72,4.83,1.41,4.26,1.24,21.56,-3.17,21.56,-3.17,23.44,6.84,23.44,6.84,41.00,-21.37,41.00,-21.37
2024-11-02 13:00:00,3.74,1.09,3.44,1.00,10.15,2.96,5.67,1.66,5.67,1.66,13.42,-0.33,12.86,3.08,3.05,0.89,3.05,0.89,10.22,2.98,9.37,2.73,4.72,1.38,4.42,1.29,21.79,-3.09,21.79,-3.09,22.53,6.57,22.53,6.57,42.60,-21.22,42.60,-21.22
2024-11-02 13:30:00,3.72,1.09,3.40,0.99,10.52,3.07,5.73,1.67,5.73,1.67,13.68,-0.33,12.95,3.10,3.07,0.90,3.07,0.90,10.22,2.98,9.31,2.72,4.77,1.39,4.44,1.29,21.80,-3.18,21.80,-3.18,23.42,6.83,23.42,6.83,43.23,-21.14,43.23,-21.14
2024-11-02 14:00:00,3.76,1.10,3.45,1.00,10.48,3.06,5.76,1.68,5.76,1.68,13.68,-0.33,12.78,3.05,3.03,0.88,3.03,0.88,9.96,2.90,9.54,2.78,4.63,1.35,4.34,1.27,22.09,-3.18,22.09,-3.18,23.62,6.89,23.62,6.89,43.11,-21.34,43.11,-21.34
2024-11-02 14:30:00,3.68,1.07,3.33,0.97,10.28,3.00,5.84,1.70,5.84,1.70,13.82,-0.33,12.41,2.95,3.04,0.89,3.04,0.89,10.17,2.97,9.54,2.78,4.76,1.39,4.37,1.27,22.00,-3.26,22.00,-3.26,23.57,6.87,23.57,6.87,43.06,-21.34,43.06,-21.34
2024-11-02 15:00:00,3.65,1.06,3.26,0.95,10.44,3.05,5.78,1.69,5.78,1.69,13.90,-0.33,12.21,2.89,3.06,0.89,3.06,0.89,10.28,3.00,9.38,2.74,4.76,1.39,4.30,1.25,22.00,-3.26,22.00,-3.26,23.30,6.80,23.30,6.80,43.08,-21.36,43.08,-21.36
2024-11-02 15:30:00,3.84,1.12,3.45,1.01,10.51,3.07,5.63,1.64,5.63,1.64,13.90,-0.35,12.32,2.91,3.16,0.92,3.16,0.92,10.28,3.00,9.41,2.74,4.68,1.37,4.33,1.26,22.09,-3.26,22.09,-3.26,23.03,6.72,23.03,6.72,43.64,-21.25,43.64,-21.25
2024-11-02 16:00:00,3.90,1.14,3.53,1.03,10.73,3.13,5.55,1.62,5.55,1.62,13.90,-0.61,12.31,2.91,3.19,0.93,3.19,0.93,10.48,3.06,9.37,2.73,4.84,1.41,4.48,1.31,22.15,-3.32,22.15,-3.32,23.39,6.82,23.39,6.82,44.31,-21.17,44.31,-21.17
2024-11-02 16:30:00,4.07,1.19,3.72,1.08,11.13,3.24,5.53,1.61,5.53,1.61,14.25,-0.61,13.14,3.15,3.25,0.95,3.25,0.95,10.86,3.17,9.56,2.79,5.07,1.48,4.77,1.39,22.50,-3.32,22.50,-3.32,23.57,6.88,23.57,6.88,46.06,-20.78,46.06,-20.78
2024-11-02 17:00:00,4.32,1.26,3.98,1.16,11.48,3.35,5.60,1.63,5.60,1.63,14.51,-0.39,13.93,3.38,3.34,0.97,3.34,0.97,11.26,3.28,9.99,2.91,5.17,1.51,4.91,1.43,23.20,-3.32,23.20,-3.32,24.43,7.13,24.43,7.13,48.18,-20.01,48.18,-20.01
2024-11-02 17:30:00,4.65,1.36,4.29,1.25,12.32,3.59,5.65,1.65,5.65,1.65,15.10,-0.61,15.39,3.80,3.52,1.03,3.52,1.03,12.18,3.55,10.57,3.08,5.43,1.58,5.22,1.52,24.09,-3.24,24.09,-3.24,25.60,7.47,25.60,7.47,51.52,-18.91,51.52,-18.91
2024-11-02 18:00:00,4.76,1.39,4.40,1.28,12.44,3.63,5.54,1.62,5.54,1.62,14.89,-0.64,15.44,3.81,3.52,1.03,3.52,1.03,12.02,3.50,11.41,3.33,5.24,1.53,5.04,1.47,25.65,-3.05,25.65,-3.05,27.23,7.94,27.23,7.94,51.20,-19.25,51.20,-19.25
2024-11-02 18:30:00,4.60,1.34,4.23,1.23,12.36,3.61,5.41,1.58,5.41,1.58,14.59,-0.66,14.90,3.66,3.50,1.02,3.50,1.02,11.78,3.44,11.41,3.33,5.20,1.52,5.02,1.46,25.41,-3.11,25.41,-3.11,27.18,7.93,27.18,7.93,50.27,-19.78,50.27,-19.78
2024-11-02 19:00:00,4.40,1.28,4.04,1.18,12.07,3.52,5.38,1.57,5.38,1.57,14.12,-0.66,15.00,3.68,3.36,0.98,3.36,0.98,11.40,3.32,11.11,3.24,4.96,1.45,4.90,1.43,24.98,-3.23,24.98,-3.23,26.68,7.78,26.68,7.78,48.66,-20.14,48.66,-20.14
2024-11-02 19:30:00,4.23,1.24,3.86,1.13,11.79,3.44,5.25,1.53,5.25,1.53,13.48,-0.67,14.51,3.54,3.24,0.94,3.24,0.94,10.76,3.14,10.70,3.12,4.77,1.39,4.77,1.39,24.06,-3.41,24.06,-3.41,26.06,7.60,26.06,7.60,46.73,-20.72,46.73,-20.72
2024-11-02 20:00:00,4.03,1.18,3.68,1.07,11.43,3.34,5.09,1.48,5.09,1.48,13.08,-0.67,13.65,3.29,3.14,0.92,3.14,0.92,10.46,3.05,10.29,3.00,4.54,1.32,4.45,1.30,23.01,-3.61,23.01,-3.61,25.20,7.35,25.20,7.35,44.71,-21.35,44.71,-21.35
2024-11-02 20:30:00,3.88,1.13,3.55,1.04,11.08,3.23,5.04,1.47,5.04,1.47,12.77,-0.69,13.39,3.22,3.10,0.90,3.10,0.90,10.02,2.92,9.76,2.85,4.34,1.27,4.27,1.25,22.18,-3.75,22.18,-3.75,24.12,7.03,24.12,7.03,43.62,-21.84,43.62,-21.84
2024-11-02 21:00:00,3.60,1.05,3.37,0.98,10.83,3.16,5.27,1.54,5.27,1.54,12.46,-1.00,12.74,3.03,2.99,0.87,2.99,0.87,9.76,2.85,9.53,2.78,4.30,1.25,4.21,1.23,21.60,-3.87,21.60,-3.87,23.66,6.90,23.66,6.90,42.25,-22.72,42.25,-22.72
2024-11-02 21:30:00,3.48,1.01,3.24,0.95,10.37,3.02,5.20,1.52,5.20,1.52,12.04,-0.66,12.00,3.07,2.90,0.85,2.90,0.85,9.39,2.74,9.12,2.66,4.10,1.20,4.07,1.19,21.02,-4.33,21.02,-4.33,22.47,6.55,22.47,6.55,40.97,-23.36,40.97,-23.36
2024-11-02 22:00:00,3.36,0.98,3.16,0.92,9.97,2.91,5.13,1.50,5.13,1.50,11.72,-0.66,11.61,3.11,2.80,0.82,2.80,0.82,9.00,2.62,8.61,2.51,3.84,1.12,3.87,1.13,20.11,-4.26,20.11,-4.26,21.60,6.30,21.60,6.30,39.97,-23.65,39.97,-23.65
2024-11-02 22:30:00,3.18,0.93,2.99,0.87,9.39,2.74,5.02,1.46,5.02,1.46,11.30,-0.69,10.62,2.76,2.65,0.77,2.65,0.77,8.50,2.48,8.27,2.41,3.63,1.06,3.57,1.04,19.37,-4.33,19.37,-4.33,21.23,6.19,21.23,6.19,37.52,-24.67,37.52,-24.67
2024-11-02 23:00:00,2.96,0.86,2.81,0.82,8.92,2.60,4.93,1.44,4.93,1.44,10.88,-0.69,9.75,2.26,2.48,0.72,2.48,0.72,7.93,2.31,7.80,2.28,3.39,0.99,3.10,0.90,18.36,-4.56,18.36,-4.56,20.57,6.00,20.57,6.00,34.10,-25.33,34.10,-25.33
2024-11-02 23:30:00,2.98,0.87,2.61,0.76,8.41,2.45,5.21,1.52,5.21,1.52,10.34,-0.69,9.39,2.04,2.40,0.70,2.40,0.70,7.53,2.20,7.36,2.15,3.26,0.95,2.83,0.83,17.26,-4.66,17.26,-4.66,19.11,5.57,19.11,5.57,31.58,-25.79,31.58,-25.79
2024-11-03 00:00:00,2.82,0.82,2.44,0.71,8.05,2.35,5.14,1.50,5.14,1.50,10.08,-0.69,8.88,1.90,2.32,0.68,2.32,0.68,7.09,2.07,6.82,1.99,3.04,0.89,2.65,0.77,16.15,-4.82,16.15,-4.82,18.21,5.31,18.21,5.31,29.90,-26.33,29.90,-26.33
2024-11-03 00:30:00,2.76,0.80,2.36,0.69,7.97,2.32,5.11,1.49,5.11,1.49,9.74,-0.72,8.69,1.84,2.26,0.66,2.26,0.66,6.89,2.01,6.45,1.88,2.99,0.87,2.76,0.81,15.40,-4.84,15.40,-4.84,17.23,5.02,17.23,5.02,29.23,-26.43,29.23,-26.43
2024-11-03 01:00:00,2.72,0.79,2.45,0.71,8.35,2.44,5.15,1.50,5.15,1.50,9.60,-0.72,9.48,2.07,2.17,0.63,2.17,0.63,6.85,2.00,6.26,1.82,2.87,0.84,2.89,0.84,14.96,-4.89,14.96,-4.89,16.85,4.92,16.85,4.92,29.98,-26.15,29.98,-26.15
2024-11-03 01:30:00,2.54,0.74,2.38,0.70,8.27,2.41,5.15,1.50,5.15,1.50,9.31,-0.72,9.48,2.07,2.13,0.62,2.13,0.62,6.51,1.90,6.30,1.84,2.78,0.81,2.83,0.83,14.86,-4.89,14.86,-4.89,17.66,5.15,17.66,5.15,29.18,-26.40,29.18,-26.40
2024-11-03 02:00:00,2.48,0.72,2.30,0.67,7.93,2.31,5.04,1.47,5.04,1.47,8.97,-0.72,9.48,2.07,2.05,0.60,2.05,0.60,6.27,1.83,6.22,1.81,2.81,0.82,2.90,0.85,14.44,-4.97,14.44,-4.97,17.28,5.04,17.28,5.04,28.46,-26.43,28.46,-26.43
2024-11-03 02:30:00,2.41,0.70,2.26,0.66,7.55,2.20,4.95,1.44,4.95,1.44,8.77,-0.72,8.92,1.91,2.02,0.59,2.02,0.59,6.12,1.79,5.95,1.74,2.63,0.77,2.61,0.76,13.99,-4.97,13.99,-4.97,16.99,4.96,16.99,4.96,27.15,-26.91,27.15,-26.91
2024-11-03 03:00:00,2.30,0.67,2.18,0.64,7.24,2.11,4.91,1.43,4.91,1.43,8.57,-0.72,8.61,1.82,1.95,0.57,1.95,0.57,5.95,1.74,5.81,1.70,2.58,0.75,2.54,0.74,13.58,-5.02,13.58,-5.02,16.22,4.73,16.22,4.73,26.29,-27.12,26.29,-27.12
2024-11-03 03:30:00,2.25,0.66,2.14,0.62,6.92,2.02,4.88,1.42,4.88,1.42,8.54,-0.72,8.32,1.73,1.89,0.55,1.89,0.55,5.77,1.68,5.63,1.64,2.43,0.71,2.38,0.69,13.19,-5.07,13.19,-5.07,15.73,4.59,15.73,4.59,25.52,-27.48,25.52,-27.48
2024-11-03 04:00:00,2.22,0.65,2.06,0.60,6.62,1.93,4.86,1.42,4.86,1.42,8.43,-0.72,7.93,1.63,1.87,0.55,1.87,0.55,5.59,1.63,5.52,1.61,2.59,0.76,2.51,0.73,12.86,-5.14,12.86,-5.14,15.46,4.51,15.46,4.51,24.94,-27.44,24.94,-27.44
2024-11-03 04:30:00,2.12,0.62,1.99,0.58,6.44,1.88,4.80,1.40,4.80,1.40,8.35,-0.72,8.03,1.66,1.84,0.54,1.84,0.54,5.50,1.60,5.34,1.56,2.52,0.73,2.42,0.71,12.72,-5.08,12.72,-5.08,15.02,4.38,15.02,4.38,24.56,-27.37,24.56,-27.37
2024-11-03 05:00:00,2.13,0.62,1.99,0.58,6.35,1.85,4.78,1.39,4.78,1.39,8.31,-0.72,8.02,1.66,1.86,0.54,1.86,0.54,5.48,1.60,5.24,1.53,2.55,0.74,2.54,0.74,12.49,-5.26,12.49,-5.26,14.75,4.30,14.75,4.30,24.24,-26.87,24.24,-26.87
2024-11-03 05:30:00,2.13,0.62,1.99,0.58,6.30,1.84,4.80,1.40,4.80,1.40,8.36,-0.72,7.84,1.61,1.87,0.54,1.87,0.54,5.41,1.58,5.20,1.52,2.58,0.75,2.54,0.74,12.32,-5.34,12.32,-5.34,14.52,4.23,14.52,4.23,24.27,-27.06,24.27,-27.06
2024-11-03 06:00:00,2.10,0.61,1.97,0.57,6.36,1.86,4.76,1.39,4.76,1.39,8.51,-0.72,7.73,1.58,1.87,0.54,1.87,0.54,5.47,1.60,5.17,1.51,2.39,0.70,2.29,0.67,12.32,-5.34,12.32,-5.34,14.52,4.24,14.52,4.24,24.03,-27.14,24.03,-27.14
2024-11-03 06:30:00,2.21,0.64,2.07,0.60,6.60,1.93,4.80,1.40,4.80,1.40,8.97,-0.69,8.36,1.77,1.94,0.57,1.94,0.57,5.84,1.70,5.17,1.51,2.64,0.77,2.52,0.73,13.09,-5.19,13.09,-5.19,14.35,4.19,14.35,4.19,25.54,-26.62,25.54,-26.62
2024-11-03 07:00:00,2.29,0.67,2.13,0.62,6.76,1.97,4.80,1.40,4.80,1.40,9.28,-0.96,8.74,1.87,2.03,0.59,2.03,0.59,5.88,1.72,5.46,1.59,2.92,0.85,2.73,0.80,13.09,-5.19,13.09,-5.19,15.01,4.38,15.01,4.38,26.65,-26.17,26.65,-26.17
2024-11-03 07:30:00,2.53,0.74,2.35,0.69,7.12,2.08,4.52,1.32,4.52,1.32,9.86,-0.67,9.25,2.01,2.12,0.62,2.12,0.62,6.10,1.78,5.58,1.63,3.19,0.93,2.94,0.86,13.66,-4.75,13.66,-4.75,15.54,4.53,15.54,4.53,28.41,-25.54,28.41,-25.54
2024-11-03 08:00:00,2.71,0.79,2.56,0.75,7.40,2.16,4.48,1.31,4.48,1.31,10.25,-0.67,9.62,2.11,2.27,0.66,2.27,0.66,6.61,1.93,5.96,1.74,3.50,1.02,3.09,0.90,14.43,-4.80,14.43,-4.80,16.35,4.77,16.35,4.77,30.15,-25.04,30.15,-25.04
2024-11-03 08:30:00,2.98,0.87,2.80,0.82,8.02,2.34,4.52,1.32,4.52,1.32,11.00,-0.57,10.47,2.36,2.38,0.69,2.38,0.69,7.43,2.17,6.58,1.92,3.57,1.04,3.24,0.94,15.40,-4.77,15.40,-4.77,17.07,4.98,17.07,4.98,34.06,-24.45,34.06,-24.45
2024-11-03 09:00:00,3.24,0.95,3.03,0.88,8.66,2.53,4.60,1.34,4.60,1.34,11.90,-0.57,11.14,2.55,2.54,0.74,2.54,0.74,8.11,2.37,7.24,2.11,3.98,1.16,3.52,1.03,16.88,-4.21,16.88,-4.21,18.25,5.32,18.25,5.32,42.68,-24.00,42.68,-24.00
2024-11-03 09:30:00,3.49,1.02,3.24,0.95,9.12,2.66,4.74,1.38,4.74,1.38,12.39,-0.62,11.36,2.62,2.69,0.79,2.69,0.79,8.98,2.62,7.99,2.33,4.28,1.25,3.72,1.08,18.41,-4.02,18.41,-4.02,19.45,5.67,19.45,5.67,45.33,-23.01,45.33,-23.01
2024-11-03 10:00:00,3.73,1.09,3.41,0.99,9.66,2.82,4.85,1.42,4.85,1.42,13.02,-0.37,11.80,2.74,2.85,0.83,2.85,0.83,9.61,2.80,8.63,2.52,4.60,1.34,4.01,1.17,19.62,-3.72,19.62,-3.72,20.34,5.93,20.34,5.93,47.94,-22.11,47.94,-22.11
2024-11-03 10:30:00,3.84,1.12,3.51,1.02,10.13,2.95,4.97,1.45,4.97,1.45,13.70,-0.35,12.31,2.88,3.00,0.87,3.00,0.87,10.16,2.96,9.12,2.66,4.88,1.42,4.21,1.23,20.81,-3.47,20.81,-3.47,21.52,6.28,21.52,6.28,50.17,-21.32,50.17,-21.32
2024-11-03 11:00:00,3.82,1.11,3.51,1.02,10.32,3.01,5.12,1.49,5.12,1.49,13.70,-0.35,12.38,2.89,3.03,0.88,3.03,0.88,10.22,2.98,9.51,2.77,5.06,1.48,4.45,1.30,21.91,-3.30,21.91,-3.30,22.50,6.56,22.50,6.56,50.81,-20.83,50.81,-20.83
2024-11-03 11:30:00,3.93,1.14,3.59,1.05,10.52,3.07,5.41,1.58,5.41,1.58,14.02,-0.37,12.62,2.95,3.09,0.90,3.09,0.90,10.46,3.05,9.72,2.83,5.08,1.48,4.55,1.33,22.17,-3.18,22.17,-3.18,22.91,6.68,22.91,6.68,52.08,-20.58,52.08,-20.58
2024-11-03 12:00:00,4.04,1.18,3.71,1.08,10.86,3.17,5.52,1.61,5.52,1.61,14.30,-0.37,12.95,3.05,3.13,0.91,3.13,0.91,10.68,3.12,9.78,2.85,5.12,1.49,4.60,1.34,22.57,-3.18,22.57,-3.18,23.67,6.90,23.67,6.90,53.32,-20.32,53.32,-20.32
2024-11-03 12:30:00,4.13,1.20,3.78,1.10,11.15,3.25,5.62,1.64,5.62,1.64,14.61,-0.37,12.51,2.92,3.24,0.94,3.24,0.94,11.10,3.24,10.04,2.93,5.13,1.50,4.45,1.30,23.06,-3.14,23.06,-3.14,24.28,7.08,24.28,7.08,53.92,-20.24,53.92,-20.24
2024-11-03 13:00:00,4.13,1.20,3.78,1.10,11.28,3.29,5.58,1.63,5.58,1.63,14.61,-0.37,12.40,2.89,3.22,0.94,3.22,0.94,11.40,3.33,10.31,3.01,5.24,1.53,4.53,1.32,23.54,-3.09,23.54,-3.09,24.58,7.17,24.58,7.17,53.88,-20.00,53.88,-20.00
2024-11-03 13:30:00,4.15,1.21,3.78,1.10,11.40,3.32,5.58,1.63,5.58,1.63,14.43,-0.37,12.83,3.02,3.27,0.96,3.27,0.96,11.40,3.33,10.23,2.98,5.20,1.52,4.56,1.33,23.64,-3.00,23.64,-3.00,24.47,7.14,24.47,7.14,54.42,-20.18,54.42,-20.18
2024-11-03 14:00:00,4.15,1.21,3.74,1.09,11.40,3.32,5.65,1.65,5.65,1.65,14.53,-0.37,12.81,3.03,3.31,0.97,3.31,0.97,11.33,3.30,10.32,3.01,5.15,1.50,4.54,1.32,23.70,-3.10,23.70,-3.10,24.80,7.23,24.80,7.23,54.54,-19.95,54.54,-19.95
2024-11-03 14:30:00,4.25,1.24,3.88,1.13,11.44,3.34,5.66,1.65,5.66,1.65,14.53,-0.59,13.16,3.15,3.35,0.98,3.35,0.98,11.49,3.35,10.30,3.00,5.16,1.51,4.61,1.34,23.73,-3.07,23.73,-3.07,24.61,7.18,24.61,7.18,55.57,-19.69,55.57,-19.69
2024-11-03 15:00:00,4.23,1.24,3.90,1.14,11.44,3.34,5.64,1.65,5.64,1.65,14.53,-0.61,13.16,3.15,3.35,0.98,3.35,0.98,11.82,3.45,10.32,3.01,5.31,1.55,4.73,1.38,23.90,-3.11,23.90,-3.11,24.98,7.29,24.98,7.29,55.98,-19.78,55.98,-19.78
2024-11-03 15:30:00,4.39,1.28,4.05,1.18,11.66,3.40,5.43,1.58,5.43,1.58,14.64,-0.39,13.37,3.21,3.36,0.98,3.36,0.98,11.93,3.48,10.27,3.00,5.48,1.60,5.22,1.52,24.07,-3.11,24.07,-3.11,24.99,7.29,24.99,7.29,57.32,-19.37,57.32,-19.37
2024-11-03 16:00:00,4.67,1.36,4.28,1.25,11.97,3.49,5.43,1.58,5.43,1.58,15.18,-0.39,13.67,3.30,3.38,0.99,3.38,0.99,12.23,3.57,10.55,3.08,5.52,1.61,5.43,1.58,24.62,-2.88,24.62,-2.88,25.39,7.41,25.39,7.41,58.92,-19.08,58.92,-19.08
2024-11-03 16:30:00,4.86,1.42,4.54,1.32,12.52,3.65,5.45,1.59,5.45,1.59,15.63,-0.39,12.91,3.07,3.58,1.04,3.58,1.04,12.38,3.61,10.85,3.16,5.96,1.74,5.49,1.60,25.40,-2.63,25.40,-2.63,26.75,7.80,26.75,7.80,60.13,-19.11,60.13,-19.11
2024-11-03 17:00:00,5.20,1.52,4.89,1.42,13.15,3.84,5.45,1.59,5.45,1.59,16.17,-0.72,10.39,2.34,3.78,1.10,3.78,1.10,13.22,3.86,11.41,3.33,6.37,1.86,5.42,1.58,26.23,-2.87,26.23,-2.87,29.17,8.51,29.17,8.51,59.59,-19.64,59.59,-19.64
2024-11-03 17:30:00,5.39,1.57,5.05,1.47,13.96,4.07,5.34,1.56,5.34,1.56,16.18,-0.49,15.20,3.74,3.86,1.13,3.86,1.13,13.47,3.93,12.07,3.52,6.14,1.79,6.00,1.75,27.42,-2.75,27.42,-2.75,26.44,7.71,26.44,7.71,65.69,-18.16,65.69,-18.16
2024-11-03 18:00:00,5.28,1.54,4.99,1.46,14.00,4.08,5.23,1.53,5.23,1.53,15.72,-0.53,15.20,3.74,3.77,1.10,3.77,1.10,13.24,3.86,12.44,3.63,5.82,1.70,5.63,1.64,28.35,-2.72,28.35,-2.72,28.85,8.42,28.85,8.42,64.12,-18.57,64.12,-18.57
2024-11-03 18:30:00,5.12,1.49,4.76,1.39,13.59,3.96,5.17,1.51,5.17,1.51,15.54,-0.83,14.96,3.66,3.70,1.08,3.70,1.08,12.84,3.74,12.23,3.57,5.67,1.65,5.51,1.61,27.45,-2.91,27.45,-2.91,28.52,8.32,28.52,8.32,62.14,-18.86,62.14,-18.86
2024-11-03 19:00:00,4.91,1.43,4.58,1.34,13.14,3.83,5.14,1.50,5.14,1.50,15.22,-0.63,14.30,3.48,3.60,1.05,3.60,1.05,12.36,3.60,11.86,3.46,5.64,1.64,5.57,1.62,26.74,-2.83,26.74,-2.83,27.65,8.06,27.65,8.06,60.55,-19.34,60.55,-19.34
2024-11-03 19:30:00,4.68,1.37,4.37,1.27,12.70,3.70,5.13,1.50,5.13,1.50,14.60,-0.63,13.80,3.33,3.44,1.00,3.44,1.00,11.93,3.48,11.42,3.33,5.34,1.56,5.25,1.53,26.15,-2.77,26.15,-2.77,26.80,7.82,26.80,7.82,58.57,-20.03,58.57,-20.03
2024-11-03 20:00:00,4.42,1.29,4.07,1.19,12.14,3.54,5.02,1.46,5.02,1.46,14.31,-0.50,13.14,3.14,3.33,0.97,3.33,0.97,11.42,3.33,11.06,3.23,5.10,1.49,4.77,1.39,25.19,-3.18,25.19,-3.18,26.02,7.59,26.02,7.59,50.68,-20.90,50.68,-20.90
2024-11-03 20:30:00,4.17,1.22,3.96,1.15,11.90,3.47,5.00,1.46,5.00,1.46,13.97,-0.52,12.87,3.07,3.22,0.94,3.22,0.94,10.96,3.20,10.45,3.05,4.91,1.43,4.58,1.34,24.07,-3.66,24.07,-3.66,24.89,7.26,24.89,7.26,46.04,-21.78,46.04,-21.78
2024-11-03 21:00:00,3.94,1.15,3.72,1.09,11.40,3.32,5.18,1.51,5.18,1.51,13.40,-0.52,12.37,2.91,3.10,0.90,3.10,0.90,10.40,3.03,10.16,2.96,4.68,1.37,4.38,1.28,23.26,-4.02,23.26,-4.02,24.40,7.12,24.40,7.12,43.85,-22.53,43.85,-22.53
2024-11-03 21:30:00,3.70,1.08,3.47,1.01,10.79,3.15,5.17,1.51,5.17,1.51,12.89,-0.52,11.63,2.69,3.00,0.88,3.00,0.88,9.76,2.85,9.59,2.80,4.41,1.29,4.15,1.21,22.14,-4.20,22.14,-4.20,23.38,6.82,23.38,6.82,41.66,-23.18,41.66,-23.18
2024-11-03 22:00:00,3.56,1.04,3.22,0.94,10.19,2.97,5.02,1.46,5.02,1.46,12.30,-0.85,10.65,2.42,2.85,0.83,2.85,0.83,9.28,2.71,9.08,2.65,4.14,1.21,3.90,1.14,21.17,-4.26,21.17,-4.26,22.48,6.56,22.48,6.56,38.59,-24.03,38.59,-24.03
2024-11-03 22:30:00,3.29,0.96,2.97,0.87,9.53,2.78,4.87,1.42,4.87,1.42,11.63,-0.63,9.94,2.21,2.72,0.79,2.72,0.79,8.72,2.54,8.51,2.48,3.71,1.08,3.15,0.92,19.91,-3.96,19.91,-3.96,21.05,6.14,21.05,6.14,35.68,-25.10,35.68,-25.10
2024-11-03 23:00:00,3.11,0.91,2.78,0.81,8.87,2.59,4.78,1.39,4.78,1.39,10.89,-0.63,9.48,2.08,2.51,0.73,2.51,0.73,8.00,2.33,8.01,2.34,3.50,1.02,3.15,0.92,18.48,-4.49,18.48,-4.49,19.64,5.73,19.64,5.73,33.43,-25.38,33.43,-25.38
2024-11-03 23:30:00,2.93,0.85,2.57,0.75,8.39,2.45,5.05,1.47,5.05,1.47,10.49,-0.65,9.06,1.95,2.37,0.69,2.37,0.69,7.37,2.15,7.35,2.14,3.27,0.95,2.98,0.87,17.19,-4.54,17.19,-4.54,18.55,5.41,18.55,5.41,31.59,-25.75,31.59,-25.75
2024-11-04 00:00:00,2.73,0.80,2.35,0.69,7.86,2.29,5.02,1.46,5.02,1.46,10.02,-0.65,8.65,1.82,2.27,0.66,2.27,0.66,6.82,1.99,6.80,1.98,3.11,0.91,2.86,0.83,16.21,-4.65,16.21,-4.65,17.70,5.16,17.70,5.16,29.49,-26.18,29.49,-26.18
2024-11-04 00:30:00,2.75,0.80,2.37,0.69,7.81,2.28,4.99,1.45,4.99,1.45,9.66,-0.66,8.40,1.75,2.19,0.64,2.19,0.64,6.58,1.92,6.29,1.83,3.05,0.89,2.89,0.84,15.26,-4.56,15.26,-4.56,17.00,4.96,17.00,4.96,28.66,-26.42,28.66,-26.42
2024-11-04 01:00:00,2.83,0.83,2.41,0.70,8.08,2.36,5.03,1.47,5.03,1.47,9.33,-0.69,8.85,1.88,2.17,0.63,2.17,0.63,6.42,1.87,6.19,1.81,2.92,0.85,2.85,0.83,14.86,-4.67,14.86,-4.67,16.77,4.89,16.77,4.89,28.78,-26.38,28.78,-26.38
2024-11-04 01:30:00,2.77,0.81,2.32,0.68,8.08,2.36,5.00,1.46,5.00,1.46,9.33,-0.69,9.07,1.95,2.13,0.62,2.13,0.62,6.31,1.84,6.33,1.85,2.88,0.84,2.87,0.84,14.52,-4.86,14.52,-4.86,17.12,4.99,17.12,4.99,28.66,-26.40,28.66,-26.40
2024-11-04 02:00:00,2.75,0.80,2.31,0.67,7.82,2.28,4.93,1.44,4.93,1.44,9.04,-0.67,9.04,1.94,2.09,0.61,2.09,0.61,6.13,1.79,6.17,1.80,2.80,0.82,2.79,0.82,14.33,-4.86,14.33,-4.86,17.06,4.98,17.06,4.98,28.01,-26.47,28.01,-26.47
2024-11-04 02:30:00,2.67,0.78,2.27,0.66,7.51,2.19,4.86,1.42,4.86,1.42,8.97,-0.67,8.75,1.85,2.05,0.60,2.05,0.60,5.98,1.74,6.05,1.76,2.76,0.81,2.70,0.79,13.98,-4.86,13.98,-4.86,16.77,4.89,16.77,4.89,27.14,-26.78,27.14,-26.78
2024-11-04 03:00:00,2.61,0.76,2.18,0.64,7.18,2.09,4.81,1.40,4.81,1.40,8.71,-0.67,8.12,1.67,1.98,0.58,1.98,0.58,5.89,1.72,5.92,1.73,2.75,0.80,2.59,0.76,13.73,-4.91,13.73,-4.91,16.45,4.80,16.45,4.80,25.95,-27.00,25.95,-27.00
2024-11-04 03:30:00,2.55,0.74,2.14,0.62,6.91,2.02,4.79,1.40,4.79,1.40,8.71,-0.67,7.55,1.50,1.93,0.56,1.93,0.56,5.79,1.69,5.81,1.70,2.54,0.74,2.28,0.66,13.35,-4.91,13.35,-4.91,15.87,4.63,15.87,4.63,24.82,-27.23,24.82,-27.23
2024-11-04 04:00:00,2.51,0.73,2.05,0.60,6.68,1.95,4.76,1.39,4.76,1.39,8.47,-0.67,7.72,1.55,1.88,0.55,1.88,0.55,5.68,1.66,5.61,1.64,2.63,0.77,2.45,0.71,12.96,-4.97,12.96,-4.97,15.26,4.45,15.26,4.45,24.57,-27.26,24.57,-27.26
2024-11-04 04:30:00,2.46,0.72,1.98,0.58,6.57,1.92,4.75,1.39,4.75,1.39,8.68,-0.67,7.72,1.54,1.89,0.55,1.89,0.55,5.62,1.64,5.44,1.59,2.58,0.75,2.33,0.68,12.81,-4.93,12.81,-4.93,15.10,4.40,15.10,4.40,24.39,-26.95,24.39,-26.95
2024-11-04 05:00:00,2.46,0.72,1.99,0.58,6.59,1.92,4.74,1.38,4.74,1.38,8.68,-0.67,7.95,1.61,1.93,0.56,1.93,0.56,5.74,1.68,5.44,1.59,2.66,0.78,2.45,0.71,12.81,-4.88,12.81,-4.88,14.81,4.32,14.81,4.32,24.89,-26.95,24.89,-26.95
2024-11-04 05:30:00,2.51,0.73,2.03,0.59,6.72,1.96,4.81,1.40,4.81,1.40,9.10,-0.62,7.95,1.61,2.03,0.59,2.03,0.59,5.96,1.74,5.37,1.56,2.74,0.80,2.43,0.71,12.94,-4.81,12.94,-4.81,14.99,4.37,14.99,4.37,25.65,-26.71,25.65,-26.71
2024-11-04 06:00:00,2.54,0.74,2.10,0.61,6.97,2.03,4.86,1.42,4.86,1.42,9.51,-0.65,8.59,1.80,2.25,0.66,2.25,0.66,6.34,1.85,5.48,1.60,2.80,0.82,2.39,0.70,13.44,-4.71,13.44,-4.71,15.11,4.41,15.11,4.41,27.21,-26.53,27.21,-26.53
2024-11-04 06:30:00,2.71,0.79,2.50,0.73,7.59,2.21,4.60,1.34,4.60,1.34,11.18,-0.30,10.17,2.26,2.78,0.81,2.78,0.81,7.28,2.12,5.76,1.68,3.34,0.97,2.75,0.80,14.22,-4.42,14.22,-4.42,15.91,4.64,15.91,4.64,31.30,-24.90,31.30,-24.90
2024-11-04 07:00:00,3.01,0.88,2.79,0.82,8.52,2.48,4.61,1.34,4.61,1.34,12.76,-0.31,11.85,2.80,3.24,0.94,3.24,0.94,8.04,2.35,6.44,1.88,3.83,1.12,3.24,0.94,16.60,-4.12,16.60,-4.12,17.34,5.06,17.34,5.06,36.36,-23.31,36.36,-23.31
2024-11-04 07:30:00,3.27,0.96,3.06,0.89,9.29,2.71,4.76,1.39,4.76,1.39,14.26,-0.21,13.88,3.47,3.60,1.05,3.60,1.05,8.93,2.60,7.33,2.14,4.30,1.26,3.72,1.08,19.03,-3.65,19.03,-3.65,19.23,5.61,19.23,5.61,41.15,-21.47,41.15,-21.47
2024-11-04 08:00:00,3.54,1.03,3.35,0.98,9.67,2.82,4.90,1.43,4.90,1.43,14.81,-0.13,14.06,3.52,3.92,1.14,3.92,1.14,9.35,2.73,8.08,2.36,4.56,1.33,3.89,1.13,21.21,-3.11,21.21,-3.11,21.55,6.28,21.55,6.28,43.02,-20.60,43.02,-20.60
2024-11-04 08:30:00,3.56,1.04,3.37,0.98,9.79,2.86,5.07,1.48,5.07,1.48,15.22,-0.05,14.86,3.77,4.11,1.20,4.11,1.20,9.33,2.72,8.44,2.46,4.46,1.30,3.78,1.10,22.33,-2.74,22.33,-2.74,22.31,6.51,22.31,6.51,44.12,-20.04,44.12,-20.04
2024-11-04 09:00:00,3.65,1.06,3.43,1.00,9.74,2.84,5.23,1.53,5.23,1.53,15.17,-0.05,15.88,4.05,4.22,1.23,4.22,1.23,9.33,2.72,8.65,2.52,4.56,1.33,4.12,1.20,22.78,-2.50,22.78,-2.50,22.83,6.66,22.83,6.66,45.43,-19.42,45.43,-19.42
2024-11-04 09:30:00,3.72,1.08,3.37,0.98,9.69,2.82,5.51,1.61,5.51,1.61,15.90,0.00,15.29,3.88,4.20,1.22,4.20,1.22,9.42,2.75,8.82,2.57,4.71,1.37,4.20,1.23,23.19,-2.34,23.19,-2.34,23.69,6.91,23.69,6.91,46.26,-18.88,46.26,-18.88
2024-11-04 10:00:00,3.68,1.07,3.31,0.97,9.94,2.90,5.68,1.66,5.68,1.66,16.20,0.00,15.07,3.82,4.25,1.24,4.25,1.24,9.75,2.84,9.14,2.66,4.38,1.28,3.74,1.09,23.89,-2.08,23.89,-2.08,24.24,7.07,24.24,7.07,46.30,-19.02,46.30,-19.02
2024-11-04 10:30:00,3.70,1.08,3.39,0.99,10.13,2.95,5.58,1.63,5.58,1.63,16.00,0.00,15.95,4.07,4.34,1.27,4.34,1.27,9.67,2.82,9.40,2.74,4.10,1.20,3.52,1.03,24.17,-2.08,24.17,-2.08,24.12,7.04,24.12,7.04,46.98,-18.66,46.98,-18.66
2024-11-04 11:00:00,3.55,1.04,3.33,0.97,10.13,2.95,5.45,1.59,5.45,1.59,16.26,0.00,14.85,3.75,4.40,1.28,4.40,1.28,9.86,2.88,9.31,2.72,4.11,1.20,3.24,0.95,23.96,-2.24,23.96,-2.24,25.56,7.46,25.56,7.46,45.50,-18.76,45.50,-18.76
2024-11-04 11:30:00,3.53,1.03,3.33,0.97,10.18,2.97,5.49,1.60,5.49,1.60,16.19,0.00,13.88,3.47,4.39,1.28,4.39,1.28,10.05,2.93,9.20,2.68,4.17,1.22,3.18,0.93,24.08,-2.17,24.08,-2.17,25.24,7.36,25.24,7.36,44.67,-19.13,44.67,-19.13
2024-11-04 12:00:00,3.53,1.03,3.33,0.97,10.18,2.97,5.60,1.63,5.60,1.63,16.19,0.00,14.82,3.74,4.39,1.28,4.39,1.28,10.15,2.96,9.35,2.73,4.12,1.20,3.25,0.95,24.14,-2.17,24.14,-2.17,24.29,7.08,24.29,7.08,45.87,-18.80,45.87,-18.80
2024-11-04 12:30:00,3.61,1.05,3.40,0.99,10.49,3.06,5.66,1.65,5.66,1.65,15.98,0.00,14.62,3.68,4.35,1.27,4.35,1.27,10.36,3.02,9.36,2.73,4.23,1.23,3.30,0.96,24.27,-2.10,24.27,-2.10,24.78,7.23,24.78,7.23,46.38,-18.93,46.38,-18.93
2024-11-04 13:00:00,3.72,1.09,3.50,1.02,10.47,3.06,5.66,1.65,5.66,1.65,16.01,0.00,14.06,3.52,4.38,1.28,4.38,1.28,10.42,3.04,9.66,2.82,4.93,1.44,4.00,1.17,24.39,-2.22,24.39,-2.22,25.30,7.38,25.30,7.38,46.75,-19.48,46.75,-19.48
2024-11-04 13:30:00,3.75,1.10,3.48,1.01,10.56,3.08,5.67,1.65,5.67,1.65,16.32,0.00,15.46,3.93,4.31,1.26,4.31,1.26,10.33,3.01,9.61,2.80,4.84,1.41,4.23,1.24,24.78,-2.39,24.78,-2.39,24.80,7.23,24.80,7.23,48.49,-18.81,48.49,-18.81
2024-11-04 14:00:00,3.68,1.07,3.45,1.01,10.47,3.06,5.75,1.68,5.75,1.68,16.14,-0.05,15.51,3.94,4.32,1.26,4.32,1.26,10.20,2.98,9.67,2.82,4.89,1.43,4.38,1.28,24.96,-2.31,24.96,-2.31,25.55,7.45,25.55,7.45,48.52,-19.06,48.52,-19.06
2024-11-04 14:30:00,3.64,1.06,3.40,0.99,10.42,3.04,6.00,1.75,6.00,1.75,16.10,-0.03,10.96,2.48,4.38,1.28,4.38,1.28,10.20,2.97,9.49,2.77,5.10,1.49,4.20,1.23,24.81,-2.40,24.81,-2.40,28.14,8.21,28.14,8.21,43.07,-21.02,43.07,-21.02
2024-11-04 15:00:00,3.68,1.07,3.44,1.00,10.50,3.06,5.92,1.73,5.92,1.73,15.95,-0.03,11.37,2.60,4.36,1.27,4.36,1.27,10.13,2.95,9.55,2.79,5.70,1.66,3.37,0.98,24.81,-2.10,24.81,-2.10,31.72,9.25,31.72,9.25,30.61,-24.42,30.61,-24.42
2024-11-04 15:30:00,3.71,1.08,3.48,1.02,10.50,3.06,5.90,1.72,5.90,1.72,15.95,-0.05,11.82,2.74,4.19,1.22,4.19,1.22,10.20,2.98,9.52,2.78,5.93,1.73,3.26,0.95,24.20,-2.49,24.20,-2.49,27.22,7.94,27.22,7.94,28.92,-25.08,28.92,-25.08
2024-11-04 16:00:00,3.86,1.13,3.60,1.05,10.94,3.19,5.89,1.72,5.89,1.72,16.39,-0.14,11.87,2.75,4.13,1.21,4.13,1.21,10.99,3.21,9.55,2.79,6.28,1.83,3.50,1.02,23.88,-2.99,23.88,-2.99,26.58,7.75,26.58,7.75,30.58,-24.84,30.58,-24.84
2024-11-04 16:30:00,4.23,1.24,3.96,1.16,11.73,3.42,5.93,1.73,5.93,1.73,16.95,-0.19,12.00,2.79,4.28,1.25,4.28,1.25,11.91,3.48,10.04,2.93,6.72,1.96,3.86,1.13,24.80,-2.89,24.80,-2.89,27.23,7.94,27.23,7.94,33.38,-24.66,33.38,-24.66
2024-11-04 17:00:00,4.72,1.38,4.43,1.29,12.47,3.64,6.05,1.76,6.05,1.76,17.36,-0.31,13.10,3.11,4.43,1.29,4.43,1.29,12.72,3.71,10.75,3.14,7.08,2.06,4.33,1.26,26.25,-2.89,26.25,-2.89,28.43,8.29,28.43,8.29,36.54,-23.77,36.54,-23.77
2024-11-04 17:30:00,5.13,1.50,4.76,1.39,13.21,3.85,6.00,1.75,6.00,1.75,17.80,-0.31,14.22,3.64,4.33,1.26,4.33,1.26,13.66,3.98,11.42,3.33,7.40,2.16,4.83,1.41,27.54,-2.89,27.54,-2.89,29.80,8.69,29.80,8.69,39.92,-23.03,39.92,-23.03
2024-11-04 18:00:00,5.19,1.52,4.84,1.41,13.56,3.96,5.87,1.71,5.87,1.71,17.48,-0.31,13.82,3.74,4.33,1.26,4.33,1.26,13.50,3.94,12.10,3.53,7.08,2.06,4.55,1.33,28.67,-2.76,28.67,-2.76,31.24,9.11,31.24,9.11,40.04,-23.04,40.04,-23.04
2024-11-04 18:30:00,5.19,1.52,4.86,1.42,13.70,4.00,5.78,1.69,5.78,1.69,17.17,-0.24,15.42,4.20,4.13,1.21,4.13,1.21,13.21,3.85,12.27,3.58,6.94,2.02,4.74,1.38,28.38,-2.82,28.38,-2.82,30.03,8.76,30.03,8.76,41.60,-22.33,41.60,-22.33
2024-11-04 19:00:00,4.95,1.44,4.66,1.36,13.66,3.98,5.75,1.68,5.75,1.68,17.17,-0.24,17.85,4.91,3.99,1.16,3.99,1.16,12.68,3.70,12.23,3.57,6.53,1.90,4.74,1.38,27.95,-2.82,27.95,-2.82,29.39,8.57,29.39,8.57,43.05,-21.78,43.05,-21.78
2024-11-04 19:30:00,4.78,1.39,4.50,1.31,13.39,3.91,5.77,1.68,5.77,1.68,16.49,-0.24,17.62,4.81,3.94,1.15,3.94,1.15,12.50,3.65,11.77,3.43,5.44,1.59,5.23,1.53,27.26,-2.94,27.26,-2.94,23.25,6.78,23.25,6.78,55.16,-17.98,55.16,-17.98
2024-11-04 20:00:00,4.54,1.32,4.23,1.24,12.89,3.76,5.64,1.64,5.64,1.64,16.33,-0.24,16.96,4.23,3.73,1.09,3.73,1.09,12.32,3.59,11.42,3.33,5.23,1.52,4.97,1.45,26.84,-2.74,26.84,-2.74,29.21,8.52,29.21,8.52,52.25,-18.76,52.25,-18.76
2024-11-04 20:30:00,4.29,1.25,4.06,1.18,12.51,3.65,5.16,1.50,5.16,1.50,15.72,-0.22,16.77,4.17,3.63,1.06,3.63,1.06,11.55,3.37,10.94,3.19,4.82,1.41,4.67,1.36,26.20,-2.68,26.20,-2.68,27.77,8.10,27.77,8.10,50.40,-19.55,50.40,-19.55
2024-11-04 21:00:00,4.08,1.19,3.83,1.12,11.94,3.48,5.09,1.48,5.09,1.48,15.22,-0.20,16.22,4.02,3.53,1.03,3.53,1.03,10.89,3.18,10.48,3.06,4.60,1.34,4.40,1.28,25.10,-3.00,25.10,-3.00,27.07,7.90,27.07,7.90,47.99,-19.73,47.99,-19.73
2024-11-04 21:30:00,3.86,1.13,3.64,1.06,11.36,3.31,4.98,1.45,4.98,1.45,14.55,-0.20,15.46,3.80,3.28,0.96,3.28,0.96,10.24,2.99,9.82,2.86,4.33,1.26,4.17,1.22,23.85,-3.30,23.85,-3.30,25.79,7.52,25.79,7.52,45.57,-20.70,45.57,-20.70
2024-11-04 22:00:00,3.53,1.03,3.34,0.98,10.70,3.12,4.98,1.45,4.98,1.45,13.94,-0.23,14.71,3.57,3.19,0.93,3.19,0.93,9.40,2.74,9.32,2.72,4.06,1.18,3.96,1.15,22.61,-3.38,22.61,-3.38,24.63,7.18,24.63,7.18,43.02,-21.64,43.02,-21.64
2024-11-04 22:30:00,3.24,0.95,3.05,0.89,9.98,2.91,5.05,1.47,5.05,1.47,13.17,-0.25,13.48,3.22,3.02,0.88,3.02,0.88,8.65,2.52,8.79,2.56,3.82,1.12,3.68,1.07,21.42,-3.73,21.42,-3.73,23.32,6.80,23.32,6.80,40.03,-22.56,40.03,-22.56
2024-11-04 23:00:00,3.13,0.91,2.76,0.81,9.03,2.64,4.88,1.42,4.88,1.42,12.37,0.00,12.51,2.94,2.82,0.82,2.82,0.82,8.01,2.34,8.22,2.40,3.56,1.04,3.37,0.98,20.04,-4.04,20.04,-4.04,21.80,6.36,21.80,6.36,36.70,-23.11,36.70,-23.11
2024-11-04 23:30:00,2.93,0.85,2.50,0.73,8.54,2.49,4.73,1.38,4.73,1.38,11.31,-0.51,12.24,2.86,2.69,0.78,2.69,0.78,7.31,2.13,7.51,2.19,3.21,0.94,3.11,0.91,16.98,-4.21,16.98,-4.21,20.34,5.93,20.34,5.93,33.90,-23.94,33.90,-23.94
2024-11-05 00:00:00,2.78,0.81,2.39,0.70,7.98,2.33,4.65,1.36,4.65,1.36,10.66,-0.53,11.73,2.71,2.60,0.76,2.60,0.76,6.84,1.99,6.76,1.97,3.00,0.87,2.91,0.85,16.98,-4.21,16.98,-4.21,19.07,5.56,19.07,5.56,31.91,-24.48,31.91,-24.48
2024-11-05 00:30:00,2.78,0.81,2.37,0.69,7.88,2.30,4.62,1.35,4.62,1.35,10.59,-0.53,11.18,2.55,2.51,0.73,2.51,0.73,6.63,1.93,6.34,1.85,3.01,0.88,2.91,0.85,16.00,-4.41,16.00,-4.41,18.05,5.27,18.05,5.27,31.30,-24.80,31.30,-24.80
2024-11-05 01:00:00,2.90,0.85,2.48,0.72,8.29,2.42,4.68,1.36,4.68,1.36,10.59,-0.53,12.39,2.91,2.47,0.72,2.47,0.72,6.48,1.89,6.26,1.82,2.93,0.85,3.08,0.90,15.70,-4.41,15.70,-4.41,17.84,5.20,17.84,5.20,32.32,-24.42,32.32,-24.42
2024-11-05 01:30:00,2.83,0.83,2.38,0.69,8.23,2.40,4.67,1.36,4.67,1.36,10.59,-0.51,11.72,2.71,2.41,0.70,2.41,0.70,6.36,1.86,6.30,1.84,2.94,0.86,3.03,0.88,15.70,-4.41,15.70,-4.41,18.70,5.46,18.70,5.46,31.69,-24.69,31.69,-24.69
2024-11-05 02:00:00,2.76,0.80,2.30,0.67,7.95,2.32,4.58,1.34,4.58,1.34,9.92,-0.61,11.24,2.57,2.32,0.68,2.32,0.68,6.24,1.82,6.22,1.81,2.80,0.82,2.90,0.85,15.54,-4.41,15.54,-4.41,18.36,5.35,18.36,5.35,30.34,-25.16,30.34,-25.16
2024-11-05 02:30:00,2.69,0.78,2.26,0.66,7.71,2.25,4.52,1.32,4.52,1.32,9.60,-0.65,10.74,2.42,2.24,0.65,2.24,0.65,6.15,1.79,6.03,1.76,2.80,0.82,2.87,0.84,14.87,-4.57,14.87,-4.57,17.89,5.22,17.89,5.22,29.23,-25.40,29.23,-25.40
2024-11-05 03:00:00,2.65,0.77,2.21,0.64,7.45,2.17,4.50,1.31,4.50,1.31,9.48,-0.61,10.38,2.32,2.20,0.64,2.20,0.64,5.90,1.72,5.90,1.72,2.62,0.76,2.65,0.77,14.50,-4.60,14.50,-4.60,17.23,5.02,17.23,5.02,28.45,-25.62,28.45,-25.62
2024-11-05 03:30:00,2.60,0.76,2.15,0.63,7.11,2.08,4.46,1.30,4.46,1.30,9.50,-0.58,9.82,2.15,2.16,0.63,2.16,0.63,5.79,1.69,5.71,1.67,2.60,0.76,2.55,0.74,14.09,-4.60,14.09,-4.60,16.81,4.90,16.81,4.90,27.57,-25.84,27.57,-25.84
2024-11-05 04:00:00,2.52,0.73,2.08,0.61,6.84,1.99,4.45,1.30,4.45,1.30,9.50,-0.56,10.36,2.31,2.13,0.62,2.13,0.62,5.76,1.68,5.53,1.61,2.61,0.76,2.59,0.76,13.87,-4.54,13.87,-4.54,16.23,4.73,16.23,4.73,27.48,-25.68,27.48,-25.68
2024-11-05 04:30:00,2.50,0.73,2.03,0.59,6.69,1.95,4.81,1.40,4.81,1.40,9.87,-0.26,10.18,2.27,2.10,0.61,2.10,0.61,5.70,1.66,5.41,1.58,2.61,0.76,2.47,0.72,13.79,-4.54,13.79,-4.54,16.23,4.73,16.23,4.73,27.18,-25.56,27.18,-25.56
2024-11-05 05:00:00,2.47,0.72,1.99,0.58,6.64,1.94,4.79,1.40,4.79,1.40,9.78,-0.33,9.87,2.17,2.16,0.63,2.16,0.63,5.76,1.68,5.49,1.60,2.74,0.80,2.56,0.75,13.85,-4.50,13.85,-4.50,15.98,4.66,15.98,4.66,27.07,-25.61,27.07,-25.61
2024-11-05 05:30:00,2.46,0.72,2.01,0.58,6.76,1.97,4.86,1.42,4.86,1.42,9.78,-0.57,9.64,2.10,2.26,0.66,2.26,0.66,6.08,1.77,5.39,1.57,2.80,0.82,2.56,0.75,13.85,-4.50,13.85,-4.50,15.88,4.63,15.88,4.63,27.30,-25.21,27.30,-25.21
2024-11-05 06:00:00,2.49,0.72,2.16,0.63,7.08,2.06,4.80,1.40,4.80,1.40,10.29,-0.72,9.59,2.08,2.42,0.71,2.42,0.71,6.57,1.92,5.42,1.58,2.87,0.84,2.50,0.73,14.08,-4.50,14.08,-4.50,16.03,4.68,16.03,4.68,28.37,-24.98,28.37,-24.98
2024-11-05 06:30:00,2.64,0.77,2.49,0.72,7.59,2.21,4.56,1.33,4.56,1.33,11.83,-0.44,11.71,2.70,2.89,0.84,2.89,0.84,7.28,2.12,5.72,1.67,3.32,0.97,2.89,0.84,14.83,-4.50,14.83,-4.50,16.31,4.76,16.31,4.76,33.02,-24.09,33.02,-24.09
2024-11-05 07:00:00,2.99,0.87,2.78,0.81,8.51,2.48,4.66,1.36,4.66,1.36,13.01,0.00,13.37,3.18,3.27,0.96,3.27,0.96,8.07,2.36,6.52,1.90,3.92,1.14,3.44,1.00,17.18,-4.29,17.18,-4.29,18.29,5.33,18.29,5.33,37.29,-22.62,37.29,-22.62
2024-11-05 07:30:00,3.35,0.98,3.08,0.90,9.49,2.77,4.79,1.40,4.79,1.40,14.41,-0.11,15.01,3.67,3.68,1.07,3.68,1.07,8.90,2.60,7.39,2.16,4.41,1.29,3.87,1.13,19.31,-3.86,19.31,-3.86,20.23,5.90,20.23,5.90,41.70,-20.88,41.70,-20.88
2024-11-05 08:00:00,3.52,1.03,3.32,0.97,9.74,2.84,4.90,1.43,4.90,1.43,15.09,-0.04,12.03,2.80,4.01,1.17,4.01,1.17,9.52,2.78,8.20,2.39,4.82,1.41,3.87,1.13,21.54,-3.10,21.54,-3.10,24.45,7.13,24.45,7.13,39.89,-21.44,39.89,-21.44
2024-11-05 08:30:00,3.57,1.04,3.36,0.98,9.80,2.86,5.08,1.48,5.08,1.48,15.70,0.04,16.62,4.31,4.01,1.17,4.01,1.17,9.38,2.74,8.63,2.52,4.58,1.34,4.45,1.30,22.74,-2.50,22.74,-2.50,21.17,6.18,21.17,6.18,46.02,-19.00,46.02,-19.00
2024-11-05 09:00:00,3.54,1.03,3.33,0.97,9.73,2.84,5.21,1.52,5.21,1.52,15.62,0.04,16.83,4.47,4.04,1.18,4.04,1.18,8.98,2.62,8.75,2.55,4.52,1.32,4.52,1.32,23.43,-2.09,23.43,-2.09,23.62,6.89,23.62,6.89,46.43,-18.90,46.43,-18.90
2024-11-05 09:30:00,3.49,1.02,3.27,0.95,9.89,2.88,5.39,1.57,5.39,1.57,16.07,0.06,16.99,4.52,4.23,1.23,4.23,1.23,9.23,2.69,8.81,2.57,4.63,1.35,4.55,1.33,23.30,-2.09,23.30,-2.09,24.02,7.01,24.02,7.01,47.36,-18.48,47.36,-18.48
2024-11-05 10:00:00,3.55,1.04,3.34,0.98,10.10,2.95,5.30,1.55,5.30,1.55,16.51,0.09,17.17,4.57,4.23,1.23,4.23,1.23,9.48,2.77,8.97,2.62,4.81,1.40,4.75,1.39,23.97,-1.98,23.97,-1.98,24.28,7.08,24.28,7.08,48.50,-18.21,48.50,-18.21
2024-11-05 10:30:00,3.55,1.04,3.34,0.97,10.18,2.97,5.54,1.62,5.54,1.62,16.59,0.02,17.25,4.59,4.34,1.27,4.34,1.27,9.76,2.85,9.16,2.67,4.66,1.36,4.56,1.33,24.49,-1.98,24.49,-1.98,24.87,7.25,24.87,7.25,49.05,-18.19,49.05,-18.19
2024-11-05 11:00:00,3.62,1.06,3.41,0.99,10.37,3.02,6.35,1.85,6.35,1.85,16.53,0.12,17.94,4.80,4.38,1.28,4.38,1.28,9.70,2.83,9.22,2.69,4.46,1.30,4.63,1.35,24.74,-1.98,24.74,-1.98,25.43,7.42,25.43,7.42,50.12,-17.49,50.12,-17.49
2024-11-05 11:30:00,3.51,1.02,3.28,0.96,10.31,3.01,6.36,1.86,6.36,1.86,16.36,0.10,12.99,3.35,4.30,1.25,4.30,1.25,9.41,2.74,9.25,2.70,4.69,1.37,4.24,1.24,24.74,-1.95,24.74,-1.95,29.14,8.50,29.14,8.50,44.86,-19.48,44.86,-19.48
2024-11-05 12:00:00,3.32,0.97,3.10,0.90,10.15,2.96,6.38,1.86,6.38,1.86,16.36,0.20,12.44,3.19,4.30,1.25,4.30,1.25,9.69,2.82,9.13,2.66,4.74,1.38,4.15,1.21,24.27,-2.09,24.27,-2.09,27.14,7.92,27.14,7.92,44.22,-19.50,44.22,-19.50
2024-11-05 12:30:00,3.46,1.01,3.22,0.94,10.39,3.03,6.45,1.88,6.45,1.88,16.23,0.22,12.81,3.30,4.33,1.26,4.33,1.26,9.83,2.87,9.10,2.65,4.72,1.38,4.18,1.22,24.27,-1.99,24.27,-1.99,26.62,7.76,26.62,7.76,44.82,-19.30,44.82,-19.30
2024-11-05 13:00:00,3.26,0.95,3.01,0.88,10.39,3.03,6.46,1.88,6.46,1.88,16.12,0.11,12.18,3.11,4.22,1.23,4.22,1.23,9.60,2.80,9.16,2.67,4.57,1.33,3.95,1.15,24.37,-1.99,24.37,-1.99,27.10,7.90,27.10,7.90,43.95,-20.31,43.95,-20.31
2024-11-05 13:30:00,3.51,1.02,3.22,0.94,10.39,3.03,6.53,1.91,6.53,1.91,15.99,0.11,12.95,3.27,4.32,1.26,4.32,1.26,9.87,2.88,9.15,2.67,4.48,1.31,3.89,1.13,24.02,-2.23,24.02,-2.23,26.49,7.73,26.49,7.73,44.80,-19.89,44.80,-19.89
2024-11-05 14:00:00,3.56,1.04,3.29,0.96,10.39,3.03,6.52,1.90,6.52,1.90,15.84,0.11,17.12,4.32,4.13,1.21,4.13,1.21,9.81,2.86,9.25,2.70,4.22,1.23,4.19,1.22,24.19,-2.20,24.19,-2.20,24.97,7.28,24.97,7.28,48.34,-18.33,48.34,-18.33
2024-11-05 14:30:00,3.56,1.04,3.29,0.96,10.23,2.98,7.62,2.22,7.62,2.22,15.98,0.11,13.23,3.14,4.15,1.21,4.15,1.21,9.81,2.86,9.18,2.68,5.07,1.48,3.33,0.97,24.00,-2.20,24.00,-2.20,35.37,10.32,35.37,10.32,32.01,-23.19,32.01,-23.19
2024-11-05 15:00:00,3.58,1.04,3.33,0.97,10.25,2.99,6.62,1.93,6.62,1.93,16.07,0.09,16.11,3.98,4.17,1.22,4.17,1.22,9.92,2.89,9.22,2.69,4.47,1.30,4.04,1.18,23.66,-2.23,23.66,-2.23,21.26,6.20,21.26,6.20,46.15,-19.17,46.15,-19.17
2024-11-05 15:30:00,3.70,1.08,3.48,1.02,10.36,3.02,5.81,1.69,5.81,1.69,16.25,0.11,17.34,4.34,4.08,1.19,4.08,1.19,10.00,2.92,9.24,2.70,4.50,1.31,4.18,1.22,24.42,-2.63,24.42,-2.63,25.26,7.37,25.26,7.37,48.77,-18.56,48.77,-18.56
2024-11-05 16:00:00,3.89,1.13,3.67,1.07,10.92,3.18,6.09,1.78,6.09,1.78,17.22,0.18,13.28,3.15,4.16,1.21,4.16,1.21,11.02,3.21,9.44,2.75,5.13,1.50,4.35,1.27,24.42,-2.63,24.42,-2.63,28.10,8.20,28.10,8.20,46.62,-19.70,46.62,-19.70
2024-11-05 16:30:00,4.25,1.24,3.99,1.16,11.90,3.47,6.09,1.78,6.09,1.78,17.66,0.04,12.66,2.98,4.14,1.21,4.14,1.21,12.08,3.52,9.89,2.88,6.48,1.89,3.91,1.14,25.75,-2.27,25.75,-2.27,33.55,9.78,33.55,9.78,35.68,-23.21,35.68,-23.21
2024-11-05 17:00:00,4.70,1.37,4.42,1.29,12.66,3.69,6.16,1.80,6.16,1.80,17.84,-0.25,13.54,3.23,4.24,1.24,4.24,1.24,12.92,3.77,10.69,3.12,7.04,2.05,4.36,1.27,26.49,-2.59,26.49,-2.59,29.62,8.64,29.62,8.64,36.80,-23.26,36.80,-23.26
2024-11-05 17:30:00,5.05,1.47,4.75,1.39,13.25,3.86,6.12,1.78,6.12,1.78,17.93,-0.25,13.57,3.24,4.26,1.24,4.26,1.24,13.34,3.89,11.34,3.31,7.25,2.11,4.58,1.34,27.62,-2.82,27.62,-2.82,30.42,8.87,30.42,8.87,38.09,-22.98,38.09,-22.98
2024-11-05 18:00:00,5.13,1.50,4.81,1.40,13.57,3.96,6.00,1.75,6.00,1.75,17.93,-0.25,13.82,3.30,4.23,1.23,4.23,1.23,13.34,3.89,11.88,3.47,7.03,2.05,4.37,1.27,28.24,-2.60,28.24,-2.60,31.15,9.09,31.15,9.09,38.17,-22.96,38.17,-22.96
2024-11-05 18:30:00,5.01,1.46,4.65,1.36,13.57,3.96,5.89,1.72,5.89,1.72,17.47,-0.28,13.36,3.17,4.03,1.17,4.03,1.17,12.82,3.74,12.02,3.50,6.97,2.03,4.43,1.29,28.24,-2.43,28.24,-2.43,31.26,9.12,31.26,9.12,37.11,-23.69,37.11,-23.69
2024-11-05 19:00:00,4.93,1.44,4.54,1.32,13.43,3.92,5.81,1.69,5.81,1.69,17.18,-0.28,15.04,3.66,3.96,1.16,3.96,1.16,12.61,3.68,12.00,3.50,6.68,1.95,4.49,1.31,27.59,-2.64,27.59,-2.64,29.38,8.57,29.38,8.57,38.82,-22.95,38.82,-22.95
2024-11-05 19:30:00,4.75,1.39,4.44,1.29,13.04,3.80,5.52,1.61,5.52,1.61,16.77,-0.28,17.92,4.50,3.80,1.11,3.80,1.11,12.45,3.63,11.69,3.41,5.64,1.64,5.42,1.58,27.13,-2.64,27.13,-2.64,21.79,6.36,21.79,6.36,54.12,-18.08,54.12,-18.08
2024-11-05 20:00:00,4.55,1.33,4.19,1.22,12.74,3.72,5.27,1.54,5.27,1.54,16.31,-0.31,17.35,4.34,3.60,1.05,3.60,1.05,11.92,3.48,11.34,3.31,5.25,1.53,5.10,1.49,26.87,-2.73,26.87,-2.73,28.64,8.35,28.64,8.35,52.31,-18.59,52.31,-18.59
2024-11-05 20:30:00,4.39,1.28,4.03,1.18,12.33,3.60,5.27,1.54,5.27,1.54,15.67,-0.28,16.46,4.07,3.62,1.06,3.62,1.06,11.49,3.35,10.98,3.20,5.04,1.47,4.92,1.43,25.94,-2.95,25.94,-2.95,27.80,8.11,27.80,8.11,50.56,-18.75,50.56,-18.75
2024-11-05 21:00:00,4.15,1.21,3.85,1.12,11.83,3.45,5.15,1.50,5.15,1.50,15.09,-0.21,15.79,3.88,3.53,1.03,3.53,1.03,10.85,3.16,10.57,3.08,4.78,1.39,4.68,1.37,25.17,-3.02,25.17,-3.02,27.04,7.89,27.04,7.89,48.16,-19.39,48.16,-19.39
2024-11-05 21:30:00,3.85,1.12,3.59,1.05,11.10,3.24,5.26,1.53,5.26,1.53,14.66,-0.21,12.90,3.04,3.33,0.97,3.33,0.97,10.29,3.00,9.90,2.89,4.68,1.36,4.22,1.23,24.02,-3.10,24.02,-3.10,27.04,7.89,27.04,7.89,43.49,-21.27,43.49,-21.27
2024-11-05 22:00:00,3.60,1.05,3.39,0.99,10.66,3.11,5.25,1.53,5.25,1.53,14.04,-0.23,9.65,2.09,3.21,0.94,3.21,0.94,9.51,2.78,9.45,2.76,4.50,1.31,3.79,1.11,22.79,-3.71,22.79,-3.71,26.12,7.62,26.12,7.62,38.05,-22.92,38.05,-22.92
2024-11-05 22:30:00,3.35,0.98,3.16,0.92,9.92,2.89,5.09,1.48,5.09,1.48,13.01,-0.32,13.16,3.11,3.00,0.88,3.00,0.88,8.77,2.56,8.77,2.56,3.96,1.15,3.79,1.11,21.32,-3.91,21.32,-3.91,21.23,6.19,21.23,6.19,39.69,-22.38,39.69,-22.38
2024-11-05 23:00:00,3.02,0.88,2.88,0.84,9.23,2.69,4.97,1.45,4.97,1.45,12.10,-0.54,12.29,2.86,2.81,0.82,2.81,0.82,8.07,2.36,8.15,2.38,3.65,1.06,3.52,1.03,19.91,-4.23,19.91,-4.23,21.68,6.32,21.68,6.32,36.81,-22.95,36.81,-22.95
2024-11-05 23:30:00,2.73,0.80,2.58,0.75,8.66,2.53,4.86,1.42,4.86,1.42,11.40,-0.32,11.47,2.63,2.64,0.77,2.64,0.77,7.43,2.17,7.55,2.20,3.26,0.95,3.11,0.91,18.51,-4.32,18.51,-4.32,20.23,5.90,20.23,5.90,33.85,-23.89,33.85,-23.89
2024-11-06 00:00:00,2.55,0.74,2.40,0.70,8.17,2.38,5.16,1.51,5.16,1.51,11.05,-0.54,11.11,2.52,2.50,0.73,2.50,0.73,7.00,2.04,6.88,2.01,3.13,0.91,2.99,0.87,17.05,-4.32,17.05,-4.32,18.94,5.52,18.94,5.52,32.03,-24.54,32.03,-24.54
2024-11-06 00:30:00,2.55,0.74,2.40,0.70,8.11,2.37,5.12,1.49,5.12,1.49,11.05,-0.27,10.88,2.46,2.44,0.71,2.44,0.71,6.76,1.97,6.44,1.88,3.04,0.89,2.90,0.85,16.19,-4.36,16.19,-4.36,18.06,5.27,18.06,5.27,31.54,-24.41,31.54,-24.41
2024-11-06 01:00:00,2.76,0.80,2.47,0.72,8.40,2.45,5.15,1.50,5.15,1.50,11.29,-0.25,11.63,2.69,2.42,0.71,2.42,0.71,6.68,1.95,6.32,1.84,3.04,0.89,3.05,0.89,15.94,-4.21,15.94,-4.21,17.91,5.22,17.91,5.22,32.30,-24.03,32.30,-24.03
2024-11-06 01:30:00,2.84,0.83,2.41,0.70,8.36,2.44,5.13,1.50,5.13,1.50,11.29,-0.30,11.70,2.72,2.37,0.69,2.37,0.69,6.57,1.92,6.30,1.84,2.98,0.87,3.00,0.88,16.00,-4.25,16.00,-4.25,18.51,5.40,18.51,5.40,32.20,-24.47,32.20,-24.47
2024-11-06 02:00:00,2.76,0.80,2.31,0.68,7.93,2.31,5.03,1.47,5.03,1.47,10.89,-0.13,11.64,2.70,2.30,0.67,2.30,0.67,6.26,1.82,6.25,1.82,2.92,0.85,2.96,0.86,15.90,-4.36,15.90,-4.36,18.45,5.38,18.45,5.38,31.15,-24.80,31.15,-24.80
2024-11-06 02:30:00,2.70,0.79,2.27,0.66,7.67,2.24,4.95,1.44,4.95,1.44,10.58,-0.28,11.81,2.75,2.26,0.66,2.26,0.66,6.16,1.80,6.06,1.77,2.81,0.82,2.87,0.84,15.35,-4.36,15.35,-4.36,17.98,5.25,17.98,5.25,30.42,-24.70,30.42,-24.70
2024-11-06 03:00:00,2.66,0.78,2.21,0.64,7.35,2.14,4.92,1.44,4.92,1.44,10.58,-0.24,10.88,2.42,2.22,0.65,2.22,0.65,6.02,1.76,5.92,1.73,2.84,0.83,2.76,0.81,14.97,-4.36,14.97,-4.36,17.72,5.17,17.72,5.17,29.22,-25.06,29.22,-25.06
2024-11-06 03:30:00,2.56,0.75,2.12,0.62,7.05,2.06,4.92,1.44,4.92,1.44,10.26,-0.48,10.60,2.36,2.18,0.64,2.18,0.64,5.89,1.72,5.76,1.68,2.71,0.79,2.63,0.77,14.70,-4.36,14.70,-4.36,16.96,4.95,16.96,4.95,28.46,-25.35,28.46,-25.35
2024-11-06 04:00:00,2.54,0.74,2.09,0.61,6.82,1.99,4.89,1.42,4.89,1.42,9.96,-0.30,10.08,2.22,2.13,0.62,2.13,0.62,5.83,1.70,5.63,1.64,2.81,0.82,2.70,0.79,14.34,-4.36,14.34,-4.36,16.86,4.92,16.86,4.92,27.43,-25.31,27.43,-25.31
2024-11-06 04:30:00,2.48,0.72,2.04,0.59,6.67,1.95,4.86,1.42,4.86,1.42,9.96,-0.30,10.02,2.21,2.13,0.62,2.13,0.62,5.74,1.67,5.47,1.60,2.75,0.80,2.58,0.75,14.06,-4.36,14.06,-4.36,16.29,4.75,16.29,4.75,27.03,-25.36,27.03,-25.36
2024-11-06 05:00:00,2.48,0.72,1.99,0.58,6.58,1.92,4.84,1.41,4.84,1.41,10.12,-0.52,9.73,2.12,2.13,0.62,2.13,0.62,5.74,1.67,5.48,1.60,2.81,0.82,2.58,0.75,13.94,-4.40,13.94,-4.40,16.04,4.68,16.04,4.68,26.92,-25.34,26.92,-25.34
2024-11-06 05:30:00,2.49,0.72,2.01,0.59,6.75,1.97,4.91,1.43,4.91,1.43,10.40,-0.50,9.82,2.14,2.23,0.65,2.23,0.65,6.10,1.78,5.38,1.57,2.70,0.79,2.35,0.69,14.00,-4.40,14.00,-4.40,15.95,4.65,15.95,4.65,27.44,-25.01,27.44,-25.01
2024-11-06 06:00:00,2.59,0.76,2.14,0.62,7.04,2.05,4.96,1.45,4.96,1.45,10.91,-0.28,10.14,2.23,2.44,0.71,2.44,0.71,6.44,1.88,5.59,1.63,2.89,0.84,2.42,0.71,14.41,-4.28,14.41,-4.28,16.11,4.70,16.11,4.70,28.93,-25.02,28.93,-25.02
2024-11-06 06:30:00,2.87,0.84,2.45,0.71,7.72,2.25,5.02,1.46,5.02,1.46,12.28,-0.17,11.64,2.67,2.96,0.86,2.96,0.86,7.29,2.13,5.86,1.71,3.39,0.99,2.77,0.81,15.24,-4.23,15.24,-4.23,16.84,4.91,16.84,4.91,33.12,-23.91,33.12,-23.91
2024-11-06 07:00:00,3.18,0.93,2.78,0.81,8.65,2.52,5.12,1.49,5.12,1.49,13.23,-0.12,9.83,2.15,3.36,0.98,3.36,0.98,8.07,2.35,6.68,1.95,4.11,1.20,3.17,0.92,17.56,-3.79,17.56,-3.79,20.49,5.98,20.49,5.98,33.68,-23.98,33.68,-23.98
2024-11-06 07:30:00,3.48,1.01,3.17,0.92,9.52,2.78,5.19,1.52,5.19,1.52,14.52,0.03,15.20,3.72,3.81,1.11,3.81,1.11,8.98,2.62,7.55,2.20,4.33,1.26,3.74,1.09,19.52,-3.41,19.52,-3.41,18.97,5.53,18.97,5.53,41.79,-20.75,41.79,-20.75
2024-11-06 08:00:00,3.52,1.03,3.32,0.97,9.79,2.86,5.36,1.56,5.36,1.56,15.21,0.17,10.53,2.35,4.04,1.18,4.04,1.18,9.15,2.67,8.32,2.43,5.00,1.46,3.74,1.09,21.67,-2.97,21.67,-2.97,25.31,7.38,25.31,7.38,38.16,-21.65,38.16,-21.65
2024-11-06 08:30:00,3.49,1.02,3.27,0.96,9.71,2.83,5.49,1.60,5.49,1.60,15.77,0.17,13.84,3.32,4.03,1.18,4.03,1.18,9.15,2.67,8.62,2.51,4.89,1.43,3.95,1.15,22.56,-2.84,22.56,-2.84,22.12,6.45,22.12,6.45,42.13,-20.40,42.13,-20.40
2024-11-06 09:00:00,3.47,1.01,3.27,0.96,9.71,2.83,5.64,1.64,5.64,1.64,15.64,0.15,14.38,3.48,4.18,1.22,4.18,1.22,9.07,2.65,8.79,2.56,4.84,1.41,3.99,1.16,23.06,-2.71,23.06,-2.71,23.43,6.83,23.43,6.83,42.82,-19.87,42.82,-19.87
2024-11-06 09:30:00,3.47,1.01,3.23,0.94,9.68,2.82,5.60,1.63,5.60,1.63,15.92,0.15,14.76,3.59,4.16,1.21,4.16,1.21,9.40,2.74,8.67,2.53,4.96,1.45,4.12,1.20,23.06,-2.42,23.06,-2.42,23.77,6.93,23.77,6.93,43.67,-19.67,43.67,-19.67
2024-11-06 10:00:00,3.37,0.98,3.19,0.93,9.85,2.87,5.58,1.63,5.58,1.63,15.92,0.15,14.69,3.57,4.24,1.24,4.24,1.24,9.65,2.81,8.86,2.58,4.83,1.41,3.96,1.15,23.51,-2.30,23.51,-2.30,24.14,7.04,24.14,7.04,43.83,-19.72,43.83,-19.72
2024-11-06 10:30:00,3.40,0.99,3.19,0.93,10.02,2.92,5.76,1.68,5.76,1.68,16.07,0.18,14.47,3.50,4.28,1.25,4.28,1.25,9.70,2.83,8.88,2.59,4.82,1.41,3.93,1.14,23.61,-2.30,23.61,-2.30,24.25,7.07,24.25,7.07,44.17,-19.31,44.17,-19.31
2024-11-06 11:00:00,3.40,0.99,3.20,0.93,9.90,2.89,5.84,1.70,5.84,1.70,16.46,0.33,15.14,3.70,4.32,1.26,4.32,1.26,9.82,2.86,8.98,2.62,4.92,1.44,4.01,1.17,23.84,-2.19,23.84,-2.19,24.08,7.02,24.08,7.02,45.48,-18.72,45.48,-18.72
2024-11-06 11:30:00,3.47,1.01,3.24,0.95,10.06,2.93,5.94,1.73,5.94,1.73,16.63,0.44,16.55,4.11,4.27,1.24,4.27,1.24,9.94,2.90,9.11,2.66,4.83,1.41,4.14,1.21,24.31,-1.92,24.31,-1.92,23.95,6.99,23.95,6.99,47.26,-18.22,47.26,-18.22
2024-11-06 12:00:00,3.47,1.01,3.26,0.95,10.20,2.98,5.89,1.72,5.89,1.72,16.78,0.44,16.69,4.16,4.25,1.24,4.25,1.24,9.98,2.91,9.20,2.68,4.59,1.34,3.92,1.14,24.45,-2.05,24.45,-2.05,24.99,7.29,24.99,7.29,47.19,-18.37,47.19,-18.37
2024-11-06 12:30:00,3.49,1.02,3.26,0.95,10.22,2.98,5.69,1.66,5.69,1.66,16.30,0.00,16.78,4.18,4.27,1.24,4.27,1.24,10.14,2.96,9.16,2.67,4.54,1.32,3.92,1.14,24.35,-2.10,24.35,-2.10,25.08,7.31,25.08,7.31,47.29,-18.45,47.29,-18.45
2024-11-06 13:00:00,3.52,1.03,3.26,0.95,10.43,3.04,5.65,1.65,5.65,1.65,15.93,0.00,16.15,4.00,4.16,1.21,4.16,1.21,10.00,2.92,9.32,2.72,4.78,1.39,4.25,1.24,24.35,-2.20,24.35,-2.20,25.25,7.37,25.25,7.37,47.09,-19.00,47.09,-19.00
2024-11-06 13:30:00,3.53,1.03,3.28,0.96,10.55,3.08,5.70,1.66,5.70,1.66,16.08,0.00,15.52,3.81,4.20,1.22,4.20,1.22,9.86,2.88,9.32,2.72,4.75,1.38,4.16,1.21,24.20,-2.33,24.20,-2.33,25.55,7.45,25.55,7.45,46.59,-19.13,46.59,-19.13
2024-11-06 14:00:00,3.48,1.02,3.23,0.94,10.44,3.05,5.73,1.67,5.73,1.67,16.08,0.00,14.58,3.54,4.07,1.19,4.07,1.19,10.03,2.93,9.40,2.74,4.71,1.37,4.01,1.17,24.20,-2.33,24.20,-2.33,25.49,7.43,25.49,7.43,45.72,-19.34,45.72,-19.34
2024-11-06 14:30:00,3.50,1.02,3.27,0.96,10.37,3.02,5.76,1.68,5.76,1.68,15.95,0.00,15.47,3.79,4.11,1.20,4.11,1.20,9.94,2.90,9.20,2.68,4.43,1.29,4.09,1.19,24.03,-2.19,24.03,-2.19,24.73,7.21,24.73,7.21,46.32,-18.90,46.32,-18.90
2024-11-06 15:00:00,3.58,1.04,3.31,0.97,10.28,3.00,5.79,1.69,5.79,1.69,15.95,0.00,16.38,4.06,4.08,1.19,4.08,1.19,10.04,2.93,9.22,2.69,4.43,1.29,4.25,1.24,24.14,-2.05,24.14,-2.05,24.59,7.17,24.59,7.17,47.48,-18.69,47.48,-18.69
2024-11-06 15:30:00,3.67,1.07,3.42,1.00,10.51,3.07,5.72,1.67,5.72,1.67,15.95,0.00,16.30,4.04,3.99,1.16,3.99,1.16,10.09,2.94,9.37,2.73,4.48,1.31,4.38,1.28,24.33,-2.05,24.33,-2.05,24.96,7.28,24.96,7.28,47.85,-18.92,47.85,-18.92
2024-11-06 16:00:00,3.92,1.14,3.64,1.06,11.08,3.23,5.75,1.68,5.75,1.68,16.60,0.00,14.03,3.38,4.19,1.22,4.19,1.22,10.95,3.20,9.50,2.77,5.17,1.51,4.43,1.29,24.33,-2.19,24.33,-2.19,26.60,7.76,26.60,7.76,47.56,-18.98,47.56,-18.98
2024-11-06 16:30:00,4.25,1.24,3.99,1.16,11.73,3.42,5.79,1.69,5.79,1.69,17.44,0.00,10.48,2.35,4.15,1.21,4.15,1.21,11.95,3.49,9.95,2.90,5.72,1.67,4.37,1.27,25.49,-2.27,25.49,-2.27,28.67,8.36,28.67,8.36,46.22,-20.28,46.22,-20.28
2024-11-06 17:00:00,4.66,1.36,4.36,1.27,12.56,3.66,5.78,1.69,5.78,1.69,18.04,0.00,11.61,2.68,4.30,1.25,4.30,1.25,12.69,3.70,10.81,3.15,6.55,1.91,4.43,1.29,26.79,-2.30,26.79,-2.30,31.35,9.15,31.35,9.15,42.18,-21.23,42.18,-21.23
2024-11-06 17:30:00,4.98,1.45,4.65,1.36,13.02,3.80,6.03,1.76,6.03,1.76,18.04,0.00,13.29,3.16,4.24,1.24,4.24,1.24,13.33,3.89,11.45,3.34,7.20,2.10,4.49,1.31,27.87,-2.30,27.87,-2.30,32.58,9.50,32.58,9.50,38.34,-22.63,38.34,-22.63
2024-11-06 18:00:00,4.97,1.45,4.60,1.34,13.25,3.86,5.96,1.74,5.96,1.74,17.61,-0.26,13.45,3.21,4.17,1.22,4.17,1.22,13.25,3.86,12.00,3.50,6.89,2.01,4.49,1.31,28.58,-2.18,28.58,-2.18,30.99,9.04,30.99,9.04,37.81,-23.09,37.81,-23.09
2024-11-06 18:30:00,5.05,1.47,4.69,1.37,13.44,3.92,5.91,1.72,5.91,1.72,17.32,-0.26,12.54,2.95,4.06,1.18,4.06,1.18,13.31,3.88,12.02,3.51,6.94,2.02,4.56,1.33,28.20,-2.18,28.20,-2.18,30.88,9.01,30.88,9.01,37.11,-23.10,37.11,-23.10
2024-11-06 19:00:00,4.89,1.42,4.57,1.33,13.44,3.92,5.84,1.70,5.84,1.70,17.05,-0.27,15.31,3.78,3.94,1.15,3.94,1.15,12.83,3.74,12.13,3.54,6.04,1.76,4.96,1.45,28.03,-2.15,28.03,-2.15,24.60,7.17,24.60,7.17,47.77,-19.86,47.77,-19.86
