Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-11-06 19:30:00,4.80,1.40,4.47,1.30,13.10,3.82,5.81,1.69,5.81,1.69,16.48,-0.22,18.06,4.58,3.78,1.10,3.78,1.10,12.63,3.68,11.84,3.45,5.45,1.59,5.34,1.56,27.62,-2.37,27.62,-2.37,25.63,7.48,25.63,7.48,55.04,-17.50,55.04,-17.50
2024-11-06 20:00:00,4.55,1.33,4.31,1.26,12.90,3.76,5.67,1.65,5.67,1.65,16.11,-0.24,17.49,4.42,3.60,1.05,3.60,1.05,11.92,3.48,11.55,3.37,5.10,1.49,5.08,1.48,27.17,-2.54,27.17,-2.54,29.15,8.50,29.15,8.50,52.82,-18.59,52.82,-18.59
2024-11-06 20:30:00,4.36,1.27,4.07,1.19,12.50,3.65,5.55,1.62,5.55,1.62,15.75,-0.30,16.39,4.09,3.54,1.03,3.54,1.03,11.40,3.33,11.00,3.21,4.93,1.44,4.82,1.41,25.98,-2.85,25.98,-2.85,28.20,8.22,28.20,8.22,50.54,-19.49,50.54,-19.49
2024-11-06 21:00:00,4.13,1.20,3.91,1.14,11.84,3.45,5.48,1.60,5.48,1.60,14.95,-0.54,15.44,3.82,3.46,1.01,3.46,1.01,10.90,3.18,10.41,3.04,4.74,1.38,4.58,1.34,25.08,-3.08,25.08,-3.08,26.98,7.87,26.98,7.87,48.19,-20.35,48.19,-20.35
2024-11-06 21:30:00,3.89,1.13,3.66,1.07,11.24,3.28,5.37,1.56,5.37,1.56,14.33,-0.47,14.59,3.57,3.27,0.96,3.27,0.96,10.29,3.00,9.96,2.91,4.51,1.32,4.36,1.27,23.94,-3.56,23.94,-3.56,25.80,7.52,25.80,7.52,45.46,-21.04,45.46,-21.04
2024-11-06 22:00:00,3.58,1.04,3.34,0.98,10.68,3.12,5.21,1.52,5.21,1.52,13.87,-0.47,14.06,3.41,3.14,0.92,3.14,0.92,9.56,2.79,9.34,2.72,3.93,1.15,3.76,1.10,22.64,-3.92,22.64,-3.92,24.53,7.15,24.53,7.15,42.56,-21.78,42.56,-21.78
2024-11-06 22:30:00,3.25,0.95,3.03,0.88,9.93,2.90,5.38,1.57,5.38,1.57,13.33,-0.47,12.90,3.07,2.96,0.86,2.96,0.86,8.78,2.56,8.71,2.54,3.68,1.07,3.44,1.00,21.27,-4.05,21.27,-4.05,23.11,6.74,23.11,6.74,39.17,-22.80,39.17,-22.80
2024-11-06 23:00:00,2.92,0.85,2.76,0.80,9.16,2.67,5.29,1.54,5.29,1.54,12.46,-0.24,12.31,2.91,2.75,0.80,2.75,0.80,8.03,2.34,8.12,2.37,3.44,1.00,3.24,0.95,19.94,-3.76,19.94,-3.76,21.45,6.26,21.45,6.26,36.39,-23.32,36.39,-23.32
2024-11-06 23:30:00,2.76,0.80,2.59,0.76,8.57,2.50,5.19,1.52,5.19,1.52,11.63,-0.46,11.88,2.78,2.68,0.78,2.68,0.78,7.43,2.17,7.49,2.19,3.29,0.96,3.09,0.90,18.50,-3.79,18.50,-3.79,20.24,5.90,20.24,5.90,34.12,-24.00,34.12,-24.00
2024-11-07 00:00:00,2.59,0.76,2.44,0.71,7.97,2.32,5.13,1.50,5.13,1.50,11.22,-0.46,10.89,2.49,2.54,0.74,2.54,0.74,6.98,2.04,6.90,2.01,2.97,0.86,2.72,0.79,17.22,-4.18,17.22,-4.18,18.99,5.54,18.99,5.54,31.84,-24.63,31.84,-24.63
2024-11-07 00:30:00,2.57,0.75,2.40,0.70,7.97,2.32,5.10,1.49,5.10,1.49,10.60,-0.46,10.85,2.47,2.43,0.71,2.43,0.71,6.55,1.91,6.44,1.88,2.90,0.85,2.80,0.82,16.22,-4.26,16.22,-4.26,17.97,5.24,17.97,5.24,31.11,-24.90,31.11,-24.90
2024-11-07 01:00:00,2.65,0.77,2.43,0.71,8.27,2.41,5.14,1.50,5.14,1.50,10.48,-0.46,11.55,2.68,2.36,0.69,2.36,0.69,6.55,1.91,6.35,1.85,2.82,0.82,2.91,0.85,15.65,-4.38,15.65,-4.38,18.01,5.25,18.01,5.25,31.51,-24.58,31.51,-24.58
2024-11-07 01:30:00,2.60,0.76,2.39,0.70,8.27,2.41,5.14,1.50,5.14,1.50,10.48,-0.23,11.39,2.64,2.36,0.69,2.36,0.69,6.40,1.87,6.42,1.87,2.70,0.79,2.78,0.81,15.56,-4.27,15.56,-4.27,18.52,5.40,18.52,5.40,31.14,-24.78,31.14,-24.78
2024-11-07 02:00:00,2.51,0.73,2.32,0.68,7.88,2.30,5.04,1.47,5.04,1.47,10.18,-0.25,11.19,2.57,2.34,0.68,2.34,0.68,6.17,1.80,6.34,1.85,2.65,0.77,2.67,0.78,15.39,-4.31,15.39,-4.31,18.22,5.31,18.22,5.31,30.15,-25.04,30.15,-25.04
2024-11-07 02:30:00,2.45,0.71,2.30,0.67,7.69,2.24,4.96,1.45,4.96,1.45,10.15,-0.25,10.86,2.48,2.30,0.67,2.30,0.67,6.10,1.78,6.02,1.76,2.71,0.79,2.61,0.76,14.78,-4.54,14.78,-4.54,17.79,5.19,17.79,5.19,29.22,-25.06,29.22,-25.06
2024-11-07 03:00:00,2.34,0.68,2.23,0.65,7.37,2.15,4.93,1.44,4.93,1.44,9.86,-0.21,10.23,2.29,2.24,0.65,2.24,0.65,5.92,1.73,5.90,1.72,2.65,0.77,2.55,0.74,14.44,-4.68,14.44,-4.68,17.33,5.05,17.33,5.05,28.12,-25.48,28.12,-25.48
2024-11-07 03:30:00,2.30,0.67,2.18,0.64,7.14,2.08,4.86,1.42,4.86,1.42,9.58,-0.48,9.87,2.18,2.21,0.64,2.21,0.64,5.82,1.70,5.70,1.66,2.58,0.75,2.47,0.72,14.07,-4.73,14.07,-4.73,16.66,4.86,16.66,4.86,27.31,-25.70,27.31,-25.70
2024-11-07 04:00:00,2.27,0.66,2.15,0.63,6.89,2.01,4.83,1.41,4.83,1.41,9.58,-0.26,10.32,2.31,2.17,0.63,2.17,0.63,5.78,1.68,5.61,1.64,2.52,0.74,2.40,0.70,13.85,-4.41,13.85,-4.41,16.23,4.73,16.23,4.73,27.01,-25.65,27.01,-25.65
2024-11-07 04:30:00,2.20,0.64,2.05,0.60,6.69,1.95,4.80,1.40,4.80,1.40,9.92,-0.23,9.99,2.22,2.20,0.64,2.20,0.64,5.78,1.68,5.48,1.60,2.53,0.74,2.30,0.67,13.70,-4.37,13.70,-4.37,16.03,4.68,16.03,4.68,26.83,-25.69,26.83,-25.69
2024-11-07 05:00:00,2.26,0.66,2.11,0.62,6.65,1.94,4.80,1.40,4.80,1.40,10.08,-0.23,9.68,2.13,2.20,0.64,2.20,0.64,5.75,1.68,5.48,1.60,2.69,0.78,2.39,0.70,13.83,-4.37,13.83,-4.37,15.86,4.62,15.86,4.62,26.82,-25.79,26.82,-25.79
2024-11-07 05:30:00,2.28,0.66,2.13,0.62,6.75,1.97,4.86,1.42,4.86,1.42,10.41,-0.70,9.84,2.17,2.28,0.66,2.28,0.66,6.12,1.79,5.51,1.61,2.83,0.83,2.60,0.76,13.97,-4.42,13.97,-4.42,15.69,4.57,15.69,4.57,27.92,-25.19,27.92,-25.19
2024-11-07 06:00:00,2.39,0.70,2.25,0.66,7.07,2.06,4.82,1.41,4.82,1.41,10.93,-0.17,9.69,2.13,2.45,0.71,2.45,0.71,6.36,1.86,5.57,1.62,2.98,0.87,2.55,0.74,14.48,-4.47,14.48,-4.47,16.15,4.71,16.15,4.71,28.81,-25.13,28.81,-25.13
2024-11-07 06:30:00,2.68,0.78,2.54,0.74,7.77,2.27,4.60,1.34,4.60,1.34,12.41,-0.14,11.26,2.58,2.89,0.84,2.89,0.84,7.20,2.10,5.84,1.70,3.42,1.00,2.82,0.82,17.61,-3.91,17.61,-3.91,16.40,4.78,16.40,4.78,33.47,-23.89,33.47,-23.89
2024-11-07 07:00:00,3.01,0.88,2.85,0.83,8.66,2.53,4.66,1.36,4.66,1.36,13.56,-0.11,13.85,3.34,3.37,0.98,3.37,0.98,8.00,2.33,6.73,1.96,3.87,1.13,3.37,0.98,17.61,-3.91,17.61,-3.91,18.21,5.31,18.21,5.31,38.30,-22.17,38.30,-22.17
2024-11-07 07:30:00,3.40,0.99,3.22,0.94,9.54,2.78,4.78,1.39,4.78,1.39,14.77,-0.03,15.43,3.80,3.80,1.11,3.80,1.11,8.94,2.61,7.54,2.20,4.33,1.26,3.73,1.09,19.76,-3.62,19.76,-3.62,20.57,6.00,20.57,6.00,42.31,-20.36,42.31,-20.36
2024-11-07 08:00:00,3.56,1.04,3.39,0.99,10.09,2.94,4.90,1.43,4.90,1.43,15.53,-0.03,16.92,4.24,4.05,1.18,4.05,1.18,9.44,2.75,8.41,2.45,4.60,1.34,4.08,1.19,21.88,-2.83,21.88,-2.83,22.35,6.52,22.35,6.52,45.23,-19.35,45.23,-19.35
2024-11-07 08:30:00,3.60,1.05,3.42,1.00,10.04,2.93,5.04,1.47,5.04,1.47,15.73,-0.03,17.05,4.29,4.11,1.20,4.11,1.20,9.56,2.79,8.77,2.56,4.59,1.34,4.01,1.17,23.08,-2.53,23.08,-2.53,23.82,6.95,23.82,6.95,45.80,-18.98,45.80,-18.98
2024-11-07 09:00:00,3.62,1.06,3.41,0.99,9.69,2.82,5.12,1.49,5.12,1.49,15.81,0.44,17.00,4.26,4.04,1.18,4.04,1.18,9.28,2.71,8.94,2.61,4.57,1.33,3.96,1.15,23.36,-2.46,23.36,-2.46,24.22,7.06,24.22,7.06,45.61,-18.63,45.61,-18.63
2024-11-07 09:30:00,3.64,1.06,3.44,1.00,9.77,2.85,5.37,1.57,5.37,1.57,16.14,0.44,17.17,4.32,4.10,1.20,4.10,1.20,9.45,2.76,8.92,2.60,4.53,1.32,4.00,1.17,23.32,-2.35,23.32,-2.35,24.30,7.09,24.30,7.09,46.82,-18.57,46.82,-18.57
2024-11-07 10:00:00,3.66,1.07,3.45,1.00,9.87,2.88,5.52,1.61,5.52,1.61,16.34,0.14,17.02,4.27,4.24,1.24,4.24,1.24,9.49,2.77,9.18,2.68,4.59,1.34,4.00,1.17,23.87,-2.25,23.87,-2.25,24.78,7.23,24.78,7.23,47.26,-18.74,47.26,-18.74
2024-11-07 10:30:00,3.62,1.06,3.42,1.00,10.04,2.93,5.73,1.67,5.73,1.67,16.30,0.08,16.70,4.18,4.28,1.25,4.28,1.25,9.61,2.80,9.27,2.70,4.73,1.38,4.14,1.21,24.18,-2.44,24.18,-2.44,24.95,7.28,24.95,7.28,47.61,-18.66,47.61,-18.66
2024-11-07 11:00:00,3.53,1.03,3.33,0.97,10.04,2.93,5.80,1.69,5.80,1.69,16.30,0.08,17.50,4.41,4.32,1.26,4.32,1.26,9.64,2.81,9.45,2.76,4.89,1.43,4.41,1.28,24.39,-2.62,24.39,-2.62,25.15,7.33,25.15,7.33,48.23,-18.33,48.23,-18.33
2024-11-07 11:30:00,3.56,1.04,3.34,0.97,10.20,2.97,5.92,1.73,5.92,1.73,16.40,0.16,17.21,4.33,4.32,1.26,4.32,1.26,9.75,2.84,9.32,2.72,4.87,1.42,4.36,1.27,24.49,-2.62,24.49,-2.62,25.58,7.46,25.58,7.46,48.50,-18.04,48.50,-18.04
2024-11-07 12:00:00,3.59,1.05,3.34,0.97,10.22,2.98,5.98,1.74,5.98,1.74,16.61,0.17,17.37,4.38,4.37,1.27,4.37,1.27,9.64,2.81,9.44,2.75,4.76,1.39,4.23,1.24,24.66,-2.43,24.66,-2.43,25.68,7.49,25.68,7.49,48.66,-17.86,48.66,-17.86
2024-11-07 12:30:00,3.66,1.07,3.42,1.00,10.41,3.04,6.03,1.76,6.03,1.76,16.47,0.14,16.88,4.23,4.32,1.26,4.32,1.26,9.79,2.86,9.48,2.77,4.83,1.41,4.30,1.25,24.82,-2.50,24.82,-2.50,25.75,7.51,25.75,7.51,48.91,-18.25,48.91,-18.25
2024-11-07 13:00:00,3.72,1.09,3.48,1.01,10.44,3.05,6.00,1.75,6.00,1.75,16.17,0.06,17.33,4.36,4.26,1.24,4.26,1.24,9.91,2.89,9.64,2.81,4.96,1.45,4.61,1.34,24.82,-2.50,24.82,-2.50,25.85,7.54,25.85,7.54,49.27,-18.07,49.27,-18.07
2024-11-07 13:30:00,3.79,1.11,3.58,1.04,10.55,3.08,5.99,1.75,5.99,1.75,16.07,0.04,17.91,4.53,4.26,1.24,4.26,1.24,10.13,2.95,9.52,2.78,4.75,1.38,4.45,1.30,24.72,-2.50,24.72,-2.50,26.23,7.65,26.23,7.65,49.56,-18.19,49.56,-18.19
2024-11-07 14:00:00,3.67,1.07,3.45,1.00,10.39,3.03,6.05,1.77,6.05,1.77,16.10,0.09,17.53,4.43,4.17,1.22,4.17,1.22,9.90,2.89,9.66,2.82,4.67,1.36,4.35,1.27,24.72,-2.67,24.72,-2.67,26.51,7.73,26.51,7.73,49.04,-18.36,49.04,-18.36
2024-11-07 14:30:00,3.59,1.05,3.38,0.98,10.16,2.96,6.05,1.77,6.05,1.77,15.92,0.09,17.18,4.33,4.17,1.22,4.17,1.22,9.73,2.84,9.56,2.79,4.82,1.41,4.49,1.31,24.56,-2.67,24.56,-2.67,26.19,7.64,26.19,7.64,48.58,-18.12,48.58,-18.12
2024-11-07 15:00:00,3.69,1.08,3.48,1.01,10.29,3.00,6.06,1.77,6.06,1.77,15.77,0.09,17.96,4.54,4.20,1.22,4.20,1.22,9.86,2.88,9.48,2.77,4.72,1.38,4.51,1.32,24.39,-2.67,24.39,-2.67,25.81,7.53,25.81,7.53,49.14,-18.06,49.14,-18.06
2024-11-07 15:30:00,3.72,1.09,3.54,1.03,10.43,3.04,6.01,1.75,6.01,1.75,15.87,0.05,17.11,4.29,4.14,1.21,4.14,1.21,10.15,2.96,9.43,2.75,4.81,1.40,4.45,1.30,24.39,-2.67,24.39,-2.67,26.33,7.68,26.33,7.68,49.00,-18.36,49.00,-18.36
2024-11-07 16:00:00,3.92,1.14,3.72,1.09,11.08,3.23,6.03,1.76,6.03,1.76,16.66,0.05,17.02,4.26,4.14,1.21,4.14,1.21,11.14,3.25,9.71,2.83,4.89,1.43,4.35,1.27,24.59,-2.63,24.59,-2.63,26.09,7.61,26.09,7.61,50.65,-18.03,50.65,-18.03
2024-11-07 16:30:00,3.86,1.13,3.58,1.04,11.88,3.47,6.08,1.77,6.08,1.77,17.10,-0.17,13.95,3.37,4.26,1.24,4.26,1.24,11.88,3.46,10.13,2.95,6.10,1.78,3.80,1.11,25.66,-2.59,25.66,-2.59,34.52,10.07,34.52,10.07,36.63,-22.74,36.63,-22.74
2024-11-07 17:00:00,4.20,1.22,3.88,1.13,12.44,3.63,6.13,1.79,6.13,1.79,17.67,-0.26,13.49,3.24,4.35,1.27,4.35,1.27,12.64,3.69,10.78,3.14,6.66,1.94,4.02,1.17,26.39,-2.59,26.39,-2.59,29.77,8.68,29.77,8.68,35.85,-23.38,35.85,-23.38
2024-11-07 17:30:00,4.42,1.29,4.14,1.21,13.17,3.84,6.11,1.78,6.11,1.78,17.54,-0.29,14.22,3.46,4.25,1.24,4.25,1.24,13.30,3.88,11.44,3.34,6.83,1.99,4.44,1.29,27.60,-2.47,27.60,-2.47,29.48,8.60,29.48,8.60,37.56,-22.97,37.56,-22.97
2024-11-07 18:00:00,4.52,1.32,4.24,1.24,13.44,3.92,5.93,1.73,5.93,1.73,17.54,-0.29,13.27,3.18,4.15,1.21,4.15,1.21,13.11,3.82,11.85,3.46,6.95,2.03,4.42,1.29,28.08,-2.46,28.08,-2.46,30.62,8.93,30.62,8.93,37.07,-23.24,37.07,-23.24
2024-11-07 18:30:00,4.58,1.34,4.30,1.25,13.56,3.95,5.79,1.69,5.79,1.69,17.13,-0.29,12.95,3.07,4.04,1.18,4.04,1.18,12.80,3.73,12.09,3.52,6.80,1.98,4.29,1.25,27.58,-2.68,27.58,-2.68,30.32,8.84,30.32,8.84,36.40,-23.92,36.40,-23.92
2024-11-07 19:00:00,4.36,1.27,4.06,1.18,13.56,3.95,5.76,1.68,5.76,1.68,16.40,-0.44,13.12,3.12,3.98,1.16,3.98,1.16,12.79,3.73,12.17,3.55,6.75,1.97,4.10,1.20,27.58,-2.68,27.58,-2.68,29.93,8.73,29.93,8.73,35.36,-24.17,35.36,-24.17
2024-11-07 19:30:00,4.20,1.22,3.90,1.14,13.25,3.86,5.73,1.67,5.73,1.67,16.16,-0.52,17.54,4.41,3.83,1.12,3.83,1.12,12.52,3.65,11.74,3.42,5.77,1.68,4.83,1.41,26.54,-3.18,26.54,-3.18,22.33,6.51,22.33,6.51,49.07,-20.25,49.07,-20.25
2024-11-07 20:00:00,4.51,1.32,4.18,1.22,12.89,3.76,5.63,1.64,5.63,1.64,15.96,-0.35,16.58,4.12,3.70,1.08,3.70,1.08,11.92,3.48,11.46,3.34,5.45,1.59,4.64,1.35,26.40,-3.10,26.40,-3.10,28.30,8.26,28.30,8.26,47.48,-20.53,47.48,-20.53
2024-11-07 20:30:00,4.38,1.28,4.10,1.20,12.42,3.62,5.61,1.64,5.61,1.64,15.34,-0.32,15.69,3.86,3.60,1.05,3.60,1.05,11.37,3.32,10.89,3.18,5.13,1.50,4.35,1.27,25.52,-3.03,25.52,-3.03,27.65,8.06,27.65,8.06,45.81,-21.01,45.81,-21.01
2024-11-07 21:00:00,4.16,1.21,3.87,1.13,11.85,3.46,5.51,1.61,5.51,1.61,14.79,-0.33,15.29,3.75,3.48,1.02,3.48,1.02,10.80,3.15,10.65,3.11,4.83,1.41,4.35,1.27,24.70,-3.14,24.70,-3.14,25.77,7.52,25.77,7.52,46.08,-21.15,46.08,-21.15
2024-11-07 21:30:00,3.88,1.13,3.55,1.04,11.25,3.28,5.25,1.53,5.25,1.53,13.99,-0.47,14.27,3.45,3.35,0.98,3.35,0.98,10.10,2.95,10.13,2.95,4.42,1.29,4.00,1.17,23.74,-3.70,23.74,-3.70,25.25,7.36,25.25,7.36,44.25,-21.91,44.25,-21.91
2024-11-07 22:00:00,3.72,1.08,3.40,0.99,10.65,3.10,5.24,1.53,5.24,1.53,13.28,-0.47,13.91,3.34,3.22,0.94,3.22,0.94,9.48,2.77,9.45,2.76,4.06,1.18,3.71,1.08,22.35,-3.73,22.35,-3.73,24.12,7.03,24.12,7.03,41.84,-22.46,41.84,-22.46
2024-11-07 22:30:00,3.44,1.00,3.10,0.90,10.09,2.94,5.11,1.49,5.11,1.49,12.42,-0.57,12.34,2.88,2.99,0.87,2.99,0.87,8.89,2.59,8.87,2.59,3.79,1.11,3.42,1.00,20.96,-3.84,20.96,-3.84,22.98,6.70,22.98,6.70,38.71,-23.63,38.71,-23.63
2024-11-07 23:00:00,3.09,0.90,2.91,0.85,9.29,2.71,4.80,1.40,4.80,1.40,11.50,-0.64,11.86,2.75,2.88,0.84,2.88,0.84,8.22,2.40,8.22,2.40,3.48,1.01,3.12,0.91,19.59,-4.20,19.59,-4.20,21.32,6.22,21.32,6.22,35.86,-24.22,35.86,-24.22
2024-11-07 23:30:00,2.88,0.84,2.73,0.80,8.67,2.53,4.66,1.36,4.66,1.36,10.87,-0.64,11.03,2.50,2.69,0.79,2.69,0.79,7.37,2.15,7.58,2.21,3.22,0.94,2.88,0.84,18.13,-4.52,18.13,-4.52,20.04,5.84,20.04,5.84,33.22,-24.99,33.22,-24.99
2024-11-08 00:00:00,2.66,0.78,2.53,0.74,8.18,2.39,4.58,1.34,4.58,1.34,10.51,-0.64,10.53,2.35,2.53,0.74,2.53,0.74,7.01,2.04,6.94,2.02,3.00,0.88,2.67,0.78,16.70,-4.75,16.70,-4.75,18.99,5.54,18.99,5.54,31.17,-25.46,31.17,-25.46
2024-11-08 00:30:00,2.63,0.77,2.48,0.72,8.10,2.36,4.53,1.32,4.53,1.32,10.36,-0.64,10.77,2.42,2.51,0.73,2.51,0.73,6.65,1.94,6.49,1.89,2.88,0.84,2.63,0.77,15.76,-4.83,15.76,-4.83,18.14,5.29,18.14,5.29,30.81,-25.59,30.81,-25.59
2024-11-08 01:00:00,2.73,0.80,2.53,0.74,8.39,2.45,4.59,1.34,4.59,1.34,10.36,-0.62,11.96,2.77,2.47,0.72,2.47,0.72,6.53,1.90,6.39,1.86,2.77,0.81,2.77,0.81,15.56,-4.59,15.56,-4.59,17.89,5.22,17.89,5.22,31.84,-25.49,31.84,-25.49
2024-11-08 01:30:00,2.70,0.79,2.48,0.72,8.39,2.45,4.60,1.34,4.60,1.34,10.36,-0.58,11.58,2.66,2.44,0.71,2.44,0.71,6.42,1.87,6.51,1.90,2.80,0.82,2.76,0.80,15.56,-4.46,15.56,-4.46,18.74,5.47,18.74,5.47,31.35,-25.36,31.35,-25.36
2024-11-08 02:00:00,2.65,0.77,2.42,0.71,8.11,2.37,4.45,1.30,4.45,1.30,9.90,-0.61,11.09,2.52,2.37,0.69,2.37,0.69,6.24,1.82,6.38,1.86,2.73,0.80,2.66,0.78,15.43,-4.61,15.43,-4.61,18.46,5.39,18.46,5.39,30.04,-25.76,30.04,-25.76
2024-11-08 02:30:00,2.62,0.76,2.31,0.68,7.82,2.28,4.64,1.35,4.64,1.35,9.61,-0.61,11.09,2.52,2.31,0.68,2.31,0.68,6.12,1.78,6.20,1.81,2.65,0.77,2.59,0.76,14.87,-4.67,14.87,-4.67,17.80,5.19,17.80,5.19,29.28,-25.79,29.28,-25.79
2024-11-08 03:00:00,2.67,0.78,2.20,0.64,7.52,2.19,4.91,1.43,4.91,1.43,9.33,-0.65,11.20,2.55,2.26,0.66,2.26,0.66,6.00,1.75,6.01,1.75,2.61,0.76,2.54,0.74,14.44,-4.69,14.44,-4.69,17.38,5.07,17.38,5.07,28.55,-25.95,28.55,-25.95
2024-11-08 03:30:00,2.60,0.76,2.17,0.63,7.18,2.09,4.91,1.43,4.91,1.43,9.20,-0.65,11.00,2.48,2.21,0.65,2.21,0.65,5.89,1.72,5.84,1.70,2.57,0.75,2.44,0.71,14.06,-4.72,14.06,-4.72,17.11,4.99,17.11,4.99,27.85,-26.03,27.85,-26.03
2024-11-08 04:00:00,2.56,0.75,2.13,0.62,6.95,2.03,4.89,1.43,4.89,1.43,9.20,-0.65,10.72,2.40,2.16,0.63,2.16,0.63,5.83,1.70,5.71,1.66,2.54,0.74,2.37,0.69,13.79,-4.72,13.79,-4.72,16.77,4.89,16.77,4.89,27.30,-26.19,27.30,-26.19
2024-11-08 04:30:00,2.56,0.75,2.13,0.62,6.74,1.97,4.83,1.41,4.83,1.41,9.41,-0.63,10.90,2.46,2.20,0.64,2.20,0.64,5.78,1.68,5.62,1.64,2.52,0.74,2.32,0.68,13.64,-4.72,13.64,-4.72,16.40,4.78,16.40,4.78,27.33,-26.07,27.33,-26.07
2024-11-08 05:00:00,2.53,0.74,2.09,0.61,6.74,1.97,4.82,1.41,4.82,1.41,9.41,-0.63,10.83,2.44,2.24,0.65,2.24,0.65,5.96,1.74,5.67,1.65,2.58,0.75,2.30,0.67,13.74,-4.72,13.74,-4.72,16.30,4.75,16.30,4.75,27.33,-26.01,27.33,-26.01
2024-11-08 05:30:00,2.33,0.68,2.14,0.62,6.88,2.01,4.86,1.42,4.86,1.42,9.41,-0.61,10.90,2.46,2.28,0.66,2.28,0.66,6.26,1.82,5.53,1.61,2.67,0.78,2.36,0.69,13.74,-4.60,13.74,-4.60,16.28,4.75,16.28,4.75,27.65,-25.71,27.65,-25.71
2024-11-08 06:00:00,2.37,0.69,2.26,0.66,7.23,2.11,4.92,1.44,4.92,1.44,10.08,-0.59,10.67,2.38,2.56,0.75,2.56,0.75,6.75,1.97,5.62,1.64,2.95,0.86,2.54,0.74,13.97,-4.60,13.97,-4.60,16.45,4.80,16.45,4.80,29.28,-25.43,29.28,-25.43
2024-11-08 06:30:00,2.69,0.78,2.53,0.74,7.82,2.28,5.01,1.46,5.01,1.46,11.46,-0.45,12.30,2.86,3.03,0.88,3.03,0.88,7.32,2.13,6.07,1.77,3.34,0.98,2.82,0.82,17.26,-4.34,17.26,-4.34,16.86,4.92,16.86,4.92,33.43,-24.18,33.43,-24.18
2024-11-08 07:00:00,3.01,0.88,2.82,0.82,8.75,2.55,5.12,1.49,5.12,1.49,12.93,-0.28,13.94,3.34,3.41,1.00,3.41,1.00,8.13,2.37,6.68,1.95,3.68,1.07,3.10,0.90,17.26,-4.34,17.26,-4.34,18.59,5.42,18.59,5.42,37.67,-22.76,37.67,-22.76
2024-11-08 07:30:00,3.38,0.99,3.20,0.93,9.61,2.80,5.18,1.51,5.18,1.51,14.62,-0.12,15.38,3.77,3.89,1.13,3.89,1.13,9.02,2.63,7.51,2.19,4.25,1.24,3.50,1.02,19.40,-3.88,19.40,-3.88,20.44,5.96,20.44,5.96,42.03,-20.77,42.03,-20.77
2024-11-08 08:00:00,3.63,1.06,3.43,1.00,10.02,2.92,4.98,1.45,4.98,1.45,15.30,-0.08,12.20,2.84,4.24,1.24,4.24,1.24,9.68,2.82,8.25,2.41,4.80,1.40,3.52,1.03,21.72,-3.22,21.72,-3.22,24.28,7.08,24.28,7.08,40.75,-21.37,40.75,-21.37
2024-11-08 08:30:00,3.63,1.06,3.40,0.99,10.07,2.94,5.13,1.50,5.13,1.50,15.60,0.00,13.88,3.33,4.29,1.25,4.29,1.25,9.73,2.84,8.86,2.58,4.79,1.40,3.67,1.07,23.07,-2.62,23.07,-2.62,23.30,6.80,23.30,6.80,42.95,-20.65,42.95,-20.65
2024-11-08 09:00:00,3.72,1.09,3.46,1.01,10.01,2.92,5.23,1.52,5.23,1.52,15.72,0.00,17.56,4.40,4.36,1.27,4.36,1.27,9.70,2.83,9.14,2.67,4.66,1.36,3.97,1.16,23.59,-2.42,23.59,-2.42,22.96,6.70,22.96,6.70,46.69,-18.76,46.69,-18.76
2024-11-08 09:30:00,3.72,1.09,3.48,1.02,10.22,2.98,5.37,1.57,5.37,1.57,16.22,0.44,16.90,4.21,4.32,1.26,4.32,1.26,9.84,2.87,9.22,2.69,4.77,1.39,3.97,1.16,23.92,-2.22,23.92,-2.22,24.77,7.23,24.77,7.23,47.40,-18.37,47.40,-18.37
2024-11-08 10:00:00,3.73,1.09,3.53,1.03,10.10,2.95,5.52,1.61,5.52,1.61,16.48,0.44,14.83,3.62,4.35,1.27,4.35,1.27,9.94,2.90,9.55,2.79,4.85,1.41,3.76,1.10,24.50,-2.09,24.50,-2.09,26.35,7.69,26.35,7.69,45.22,-19.54,45.22,-19.54
2024-11-08 10:30:00,3.48,1.02,3.30,0.96,10.35,3.02,5.73,1.67,5.73,1.67,16.67,0.44,12.51,3.08,4.35,1.27,4.35,1.27,9.92,2.89,9.45,2.76,5.16,1.51,3.79,1.11,24.61,-2.22,24.61,-2.22,26.81,7.82,26.81,7.82,43.02,-20.25,43.02,-20.25
2024-11-08 11:00:00,3.23,0.94,3.05,0.89,10.35,3.02,5.82,1.70,5.82,1.70,16.92,0.44,13.60,3.27,4.48,1.31,4.48,1.31,10.05,2.93,9.49,2.77,5.13,1.50,3.72,1.09,24.61,-2.44,24.61,-2.44,25.80,7.52,25.80,7.52,43.87,-19.56,43.87,-19.56
2024-11-08 11:30:00,3.23,0.94,3.04,0.89,10.58,3.09,5.99,1.75,5.99,1.75,16.67,0.00,13.48,3.19,4.56,1.33,4.56,1.33,10.33,3.01,9.59,2.80,5.17,1.51,3.72,1.09,24.95,-2.35,24.95,-2.35,26.49,7.73,26.49,7.73,43.50,-19.76,43.50,-19.76
2024-11-08 12:00:00,3.24,0.95,3.04,0.89,10.71,3.12,6.04,1.76,6.04,1.76,16.38,0.00,13.12,3.11,4.56,1.33,4.56,1.33,10.29,3.00,9.62,2.81,5.18,1.51,3.85,1.12,25.02,-2.37,25.02,-2.37,26.08,7.61,26.08,7.61,44.13,-19.90,44.13,-19.90
2024-11-08 12:30:00,3.24,0.94,3.04,0.89,10.92,3.18,6.09,1.78,6.09,1.78,16.05,0.00,13.26,3.19,4.51,1.32,4.51,1.32,10.41,3.04,9.78,2.85,5.17,1.51,3.92,1.14,25.02,-2.50,25.02,-2.50,26.32,7.68,26.32,7.68,44.54,-19.84,44.54,-19.84
2024-11-08 13:00:00,3.77,1.10,3.50,1.02,10.96,3.20,6.12,1.79,6.12,1.79,15.82,-0.08,17.53,4.53,4.48,1.31,4.48,1.31,10.47,3.06,9.85,2.87,4.76,1.39,4.23,1.24,24.94,-2.50,24.94,-2.50,24.15,7.04,24.15,7.04,49.88,-18.25,49.88,-18.25
2024-11-08 13:30:00,3.63,1.06,3.38,0.99,10.96,3.20,6.15,1.80,6.15,1.80,15.76,-0.15,13.11,3.24,4.45,1.30,4.45,1.30,10.24,2.99,9.81,2.86,5.05,1.47,3.96,1.15,24.94,-2.66,24.94,-2.66,29.10,8.49,29.10,8.49,44.74,-20.20,44.74,-20.20
2024-11-08 14:00:00,3.19,0.93,2.94,0.86,10.78,3.14,6.19,1.80,6.19,1.80,15.80,0.00,12.61,3.10,4.36,1.27,4.36,1.27,10.19,2.97,9.85,2.87,5.80,1.69,3.14,0.92,24.72,-2.80,24.72,-2.80,33.50,9.77,33.50,9.77,30.03,-24.51,30.03,-24.51
2024-11-08 14:30:00,3.19,0.93,2.94,0.86,10.78,3.14,6.26,1.83,6.26,1.83,15.38,-0.28,16.99,4.38,4.07,1.19,4.07,1.19,10.44,3.05,9.66,2.82,4.86,1.42,4.12,1.20,24.00,-2.96,24.00,-2.96,18.64,5.44,18.64,5.44,45.94,-19.53,45.94,-19.53
2024-11-08 15:00:00,3.40,0.99,3.15,0.92,10.81,3.15,6.22,1.81,6.22,1.81,15.16,-0.28,16.72,4.30,4.02,1.17,4.02,1.17,10.39,3.03,9.57,2.79,4.79,1.40,4.13,1.20,24.00,-2.80,24.00,-2.80,25.71,7.50,25.71,7.50,46.02,-19.89,46.02,-19.89
2024-11-08 15:30:00,3.72,1.08,3.46,1.01,10.92,3.18,6.18,1.80,6.18,1.80,15.26,-0.28,15.85,4.04,3.84,1.12,3.84,1.12,10.42,3.04,9.66,2.82,4.78,1.40,4.17,1.22,23.85,-2.93,23.85,-2.93,25.65,7.48,25.65,7.48,46.08,-20.36,46.08,-20.36
2024-11-08 16:00:00,3.83,1.12,3.57,1.04,11.47,3.35,6.07,1.77,6.07,1.77,15.75,-0.29,16.29,4.17,4.03,1.18,4.03,1.18,11.58,3.38,9.76,2.85,4.98,1.45,4.38,1.28,23.85,-3.00,23.85,-3.00,25.60,7.47,25.60,7.47,48.21,-19.62,48.21,-19.62
2024-11-08 16:30:00,3.74,1.09,3.46,1.01,12.20,3.56,5.93,1.73,5.93,1.73,16.30,-0.28,17.19,4.44,4.13,1.20,4.13,1.20,12.18,3.55,10.07,2.94,6.00,1.75,4.06,1.18,24.97,-2.83,24.97,-2.83,31.57,9.21,31.57,9.21,40.05,-21.58,40.05,-21.58
2024-11-08 17:00:00,4.15,1.21,3.85,1.12,12.94,3.77,5.94,1.73,5.94,1.73,16.87,-0.30,18.08,4.69,4.17,1.22,4.17,1.22,12.93,3.77,10.81,3.15,6.21,1.81,4.68,1.36,25.94,-2.67,25.94,-2.67,26.89,7.84,26.89,7.84,44.99,-20.20,44.99,-20.20
2024-11-08 17:30:00,4.47,1.30,4.11,1.20,13.38,3.90,5.88,1.72,5.88,1.72,17.10,-0.30,18.42,4.87,4.09,1.19,4.09,1.19,13.42,3.91,11.71,3.42,5.88,1.72,5.45,1.59,27.44,-2.44,27.44,-2.44,24.29,7.08,24.29,7.08,56.83,-17.10,56.83,-17.10
2024-11-08 18:00:00,4.53,1.32,4.20,1.23,13.68,3.99,5.80,1.69,5.80,1.69,16.71,-0.32,17.30,4.61,4.08,1.19,4.08,1.19,13.28,3.87,12.19,3.56,5.90,1.72,5.68,1.66,28.41,-2.44,28.41,-2.44,29.34,8.56,29.34,8.56,57.19,-17.33,57.19,-17.33
2024-11-08 18:30:00,5.02,1.46,4.69,1.37,13.56,3.96,5.70,1.66,5.70,1.66,16.55,-0.32,17.74,4.73,3.95,1.15,3.95,1.15,12.92,3.77,12.09,3.53,5.57,1.62,5.58,1.63,28.18,-2.56,28.18,-2.56,29.45,8.59,29.45,8.59,57.14,-17.46,57.14,-17.46
2024-11-08 19:00:00,4.86,1.42,4.53,1.32,13.33,3.89,5.63,1.64,5.63,1.64,16.09,-0.34,17.82,4.76,3.82,1.11,3.82,1.11,12.43,3.63,11.98,3.49,5.27,1.54,5.34,1.56,27.72,-2.65,27.72,-2.65,29.81,8.70,29.81,8.70,55.80,-17.80,55.80,-17.80
2024-11-08 19:30:00,4.73,1.38,4.45,1.30,12.97,3.78,5.56,1.62,5.56,1.62,15.71,-0.34,17.44,4.65,3.69,1.08,3.69,1.08,12.13,3.54,11.64,3.39,5.30,1.55,5.43,1.58,26.87,-2.81,26.87,-2.81,29.31,8.55,29.31,8.55,54.18,-18.03,54.18,-18.03
2024-11-08 20:00:00,4.54,1.32,4.20,1.22,12.71,3.71,5.47,1.60,5.47,1.60,14.87,-0.62,16.91,4.49,3.59,1.05,3.59,1.05,11.69,3.41,11.14,3.25,5.27,1.54,5.20,1.52,26.07,-2.92,26.07,-2.92,28.58,8.33,28.58,8.33,52.38,-18.51,52.38,-18.51
2024-11-08 20:30:00,4.29,1.25,4.01,1.17,12.28,3.58,5.53,1.61,5.53,1.61,14.57,-0.62,16.31,4.32,3.46,1.01,3.46,1.01,11.30,3.30,10.75,3.14,4.86,1.42,4.77,1.39,24.92,-3.54,24.92,-3.54,27.95,8.15,27.95,8.15,50.63,-19.33,50.63,-19.33
2024-11-08 21:00:00,4.14,1.21,3.86,1.13,11.80,3.44,5.64,1.64,5.64,1.64,14.25,-0.38,15.24,4.00,3.30,0.96,3.30,0.96,10.80,3.15,10.40,3.03,4.79,1.40,4.68,1.36,24.12,-3.73,24.12,-3.73,27.07,7.90,27.07,7.90,48.65,-20.07,48.65,-20.07
2024-11-08 21:30:00,3.89,1.13,3.59,1.05,11.39,3.32,5.53,1.61,5.53,1.61,13.82,-0.38,14.14,3.68,3.15,0.92,3.15,0.92,10.43,3.04,9.88,2.88,4.49,1.31,4.50,1.31,23.28,-3.85,23.28,-3.85,26.02,7.59,26.02,7.59,46.20,-21.35,46.20,-21.35
2024-11-08 22:00:00,3.65,1.06,3.39,0.99,10.75,3.14,5.40,1.57,5.40,1.57,13.03,-0.77,13.22,3.41,3.07,0.90,3.07,0.90,9.76,2.85,9.46,2.76,4.16,1.21,4.18,1.22,22.44,-3.85,22.44,-3.85,24.58,7.17,24.58,7.17,43.34,-22.32,43.34,-22.32
2024-11-08 22:30:00,3.36,0.98,3.15,0.92,10.16,2.96,5.26,1.53,5.26,1.53,12.43,-0.64,12.46,3.19,2.88,0.84,2.88,0.84,9.23,2.69,8.89,2.59,3.89,1.13,3.86,1.13,21.09,-4.29,21.09,-4.29,23.13,6.75,23.13,6.75,40.84,-22.98,40.84,-22.98
2024-11-08 23:00:00,3.10,0.90,2.93,0.85,9.53,2.78,5.05,1.47,5.05,1.47,11.88,-0.62,12.10,3.09,2.72,0.79,2.72,0.79,8.53,2.49,8.38,2.44,3.54,1.03,3.53,1.03,19.94,-4.50,19.94,-4.50,21.91,6.39,21.91,6.39,38.48,-23.53,38.48,-23.53
2024-11-08 23:30:00,2.95,0.86,2.77,0.81,9.14,2.67,5.29,1.54,5.29,1.54,11.21,-0.62,11.38,2.89,2.60,0.76,2.60,0.76,7.80,2.27,7.85,2.29,3.34,0.97,3.37,0.98,17.52,-4.50,17.52,-4.50,20.76,6.06,20.76,6.06,35.96,-24.18,35.96,-24.18
2024-11-09 00:00:00,2.80,0.82,2.64,0.77,8.64,2.52,5.25,1.53,5.25,1.53,10.92,-0.62,10.70,2.70,2.46,0.72,2.46,0.72,7.43,2.17,7.31,2.13,3.23,0.94,3.23,0.94,17.52,-4.50,17.52,-4.50,19.60,5.72,19.60,5.72,34.09,-24.52,34.09,-24.52
2024-11-09 00:30:00,2.80,0.82,2.65,0.77,8.54,2.49,5.20,1.52,5.20,1.52,10.81,-0.35,10.51,2.64,2.41,0.70,2.41,0.70,7.12,2.08,6.81,1.99,3.09,0.90,3.12,0.91,16.67,-4.55,16.67,-4.55,18.69,5.45,18.69,5.45,33.42,-24.55,33.42,-24.55
2024-11-09 01:00:00,3.00,0.88,2.67,0.78,8.79,2.56,5.28,1.54,5.28,1.54,10.49,-0.61,10.65,2.67,2.36,0.69,2.36,0.69,6.89,2.01,6.71,1.96,3.05,0.89,3.24,0.94,16.28,-4.53,16.28,-4.53,18.48,5.39,18.48,5.39,33.51,-24.57,33.51,-24.57
2024-11-09 01:30:00,2.78,0.81,2.59,0.76,8.75,2.55,5.28,1.54,5.28,1.54,10.34,-0.61,10.47,2.62,2.27,0.66,2.27,0.66,6.64,1.94,6.75,1.97,2.88,0.84,3.10,0.90,16.02,-4.57,16.02,-4.57,18.79,5.48,18.79,5.48,32.71,-24.88,32.71,-24.88
2024-11-09 02:00:00,2.73,0.80,2.55,0.74,8.46,2.47,5.21,1.52,5.21,1.52,9.90,-0.61,10.36,2.59,2.21,0.65,2.21,0.65,6.42,1.87,6.54,1.91,2.83,0.82,3.10,0.90,15.56,-4.61,15.56,-4.61,18.54,5.41,18.54,5.41,31.88,-25.19,31.88,-25.19
2024-11-09 02:30:00,2.61,0.76,2.47,0.72,8.14,2.37,5.13,1.50,5.13,1.50,9.65,-0.61,9.86,2.44,2.16,0.63,2.16,0.63,6.31,1.84,6.32,1.84,2.82,0.82,3.05,0.89,15.10,-4.70,15.10,-4.70,18.19,5.31,18.19,5.31,30.84,-25.43,30.84,-25.43
2024-11-09 03:00:00,2.55,0.74,2.44,0.71,7.79,2.27,5.06,1.48,5.06,1.48,9.26,-0.66,9.63,2.37,2.11,0.61,2.11,0.61,6.07,1.77,6.18,1.80,2.62,0.76,2.81,0.82,14.73,-4.87,14.73,-4.87,17.62,5.14,17.62,5.14,29.67,-25.86,29.67,-25.86
2024-11-09 03:30:00,2.41,0.70,2.29,0.67,7.41,2.16,5.02,1.46,5.02,1.46,9.26,-0.66,9.28,2.27,2.04,0.60,2.04,0.60,5.88,1.72,6.06,1.77,2.67,0.78,2.82,0.82,14.21,-4.87,14.21,-4.87,17.06,4.97,17.06,4.97,28.89,-26.20,28.89,-26.20
2024-11-09 04:00:00,2.37,0.69,2.23,0.65,7.18,2.09,4.95,1.44,4.95,1.44,8.87,-0.66,8.86,2.15,2.00,0.58,2.00,0.58,5.85,1.70,5.89,1.72,2.61,0.76,2.73,0.80,13.98,-4.93,13.98,-4.93,16.59,4.84,16.59,4.84,27.78,-26.35,27.78,-26.35
2024-11-09 04:30:00,2.30,0.67,2.18,0.64,7.01,2.04,4.91,1.43,4.91,1.43,8.90,-0.66,8.82,2.15,2.00,0.58,2.00,0.58,5.71,1.67,5.68,1.66,2.63,0.77,2.69,0.78,13.46,-5.04,13.46,-5.04,16.19,4.72,16.19,4.72,27.43,-26.28,27.43,-26.28
2024-11-09 05:00:00,2.26,0.66,2.11,0.62,6.90,2.01,4.88,1.42,4.88,1.42,8.94,-0.66,9.22,2.27,1.97,0.58,1.97,0.58,5.64,1.64,5.66,1.65,2.56,0.75,2.66,0.78,13.33,-5.08,13.33,-5.08,16.06,4.69,16.06,4.69,27.23,-26.27,27.23,-26.27
2024-11-09 05:30:00,2.26,0.66,2.11,0.62,6.90,2.01,4.93,1.44,4.93,1.44,9.19,-0.63,8.92,2.17,1.98,0.58,1.98,0.58,5.58,1.63,5.52,1.61,2.65,0.77,2.73,0.80,13.23,-4.94,13.23,-4.94,15.79,4.60,15.79,4.60,27.26,-26.30,27.26,-26.30
2024-11-09 06:00:00,2.35,0.69,2.09,0.61,6.90,2.01,4.92,1.44,4.92,1.44,9.29,-0.63,8.91,2.15,2.05,0.60,2.05,0.60,5.74,1.67,5.47,1.60,2.57,0.75,2.53,0.74,13.33,-4.86,13.33,-4.86,15.69,4.57,15.69,4.57,27.31,-26.20,27.31,-26.20
2024-11-09 06:30:00,2.40,0.70,2.23,0.65,7.19,2.10,4.92,1.44,4.92,1.44,9.95,-0.58,9.48,2.32,2.25,0.66,2.25,0.66,6.23,1.82,5.52,1.61,2.82,0.82,2.75,0.80,14.44,-4.76,14.44,-4.76,15.68,4.57,15.68,4.57,28.98,-25.47,28.98,-25.47
2024-11-09 07:00:00,2.53,0.74,2.40,0.70,7.55,2.20,4.85,1.42,4.85,1.42,10.38,-0.63,10.19,2.53,2.40,0.70,2.40,0.70,6.49,1.89,5.85,1.70,3.05,0.89,2.92,0.85,14.44,-4.76,14.44,-4.76,16.25,4.74,16.25,4.74,30.74,-25.11,30.74,-25.11
2024-11-09 07:30:00,2.76,0.80,2.59,0.76,7.90,2.30,4.60,1.34,4.60,1.34,11.35,-0.37,11.34,2.87,2.48,0.72,2.48,0.72,6.78,1.98,6.22,1.81,3.30,0.96,3.21,0.94,15.31,-4.23,15.31,-4.23,17.09,4.98,17.09,4.98,33.45,-23.65,33.45,-23.65
2024-11-09 08:00:00,3.08,0.90,2.90,0.85,8.27,2.41,4.63,1.35,4.63,1.35,11.63,-0.32,12.00,3.06,2.60,0.76,2.60,0.76,7.37,2.15,6.75,1.97,3.72,1.09,3.60,1.05,16.61,-3.95,16.61,-3.95,18.38,5.36,18.38,5.36,35.68,-23.00,35.68,-23.00
2024-11-09 08:30:00,3.31,0.97,3.10,0.90,8.91,2.60,4.82,1.41,4.82,1.41,12.53,-0.32,12.64,3.25,2.79,0.81,2.79,0.81,8.36,2.44,7.38,2.15,4.20,1.23,3.92,1.14,17.63,-3.88,17.63,-3.88,19.39,5.66,19.39,5.66,39.08,-21.80,39.08,-21.80
2024-11-09 09:00:00,3.53,1.03,3.28,0.96,9.56,2.79,4.95,1.44,4.95,1.44,13.26,-0.31,13.12,3.39,2.99,0.87,2.99,0.87,9.12,2.66,8.27,2.41,4.51,1.32,4.28,1.25,19.41,-3.73,19.41,-3.73,20.85,6.08,20.85,6.08,41.62,-20.97,41.62,-20.97
2024-11-09 09:30:00,3.75,1.10,3.49,1.02,10.11,2.95,5.16,1.50,5.16,1.50,13.83,-0.27,13.50,3.50,3.17,0.92,3.17,0.92,9.50,2.77,8.82,2.57,4.57,1.33,4.28,1.25,20.89,-3.30,20.89,-3.30,22.03,6.42,22.03,6.42,43.45,-20.42,43.45,-20.42
2024-11-09 10:00:00,3.79,1.11,3.57,1.04,10.60,3.09,5.31,1.55,5.31,1.55,14.16,-0.27,13.57,3.52,3.24,0.94,3.24,0.94,9.86,2.88,9.46,2.76,4.79,1.40,4.50,1.31,21.82,-3.16,21.82,-3.16,22.94,6.69,22.94,6.69,44.85,-20.20,44.85,-20.20
2024-11-09 10:30:00,3.90,1.14,3.68,1.07,10.88,3.17,5.55,1.62,5.55,1.62,14.39,-0.27,13.98,3.64,3.25,0.95,3.25,0.95,10.22,2.98,9.81,2.86,4.82,1.41,4.61,1.34,22.60,-3.03,22.60,-3.03,23.63,6.89,23.63,6.89,46.01,-19.72,46.01,-19.72
2024-11-09 11:00:00,3.88,1.13,3.59,1.05,11.03,3.22,5.65,1.65,5.65,1.65,14.61,-0.27,14.54,3.67,3.32,0.97,3.32,0.97,10.44,3.05,9.85,2.87,4.89,1.42,4.66,1.36,22.99,-2.95,22.99,-2.95,24.56,7.16,24.56,7.16,46.43,-19.48,46.43,-19.48
2024-11-09 11:30:00,3.89,1.13,3.59,1.05,11.40,3.32,5.81,1.69,5.81,1.69,14.79,-0.30,14.59,3.67,3.39,0.99,3.39,0.99,10.64,3.10,9.98,2.91,4.95,1.44,4.73,1.38,23.37,-2.87,23.37,-2.87,24.82,7.24,24.82,7.24,47.11,-19.19,47.11,-19.19
2024-11-09 12:00:00,3.96,1.15,3.68,1.07,11.54,3.37,5.92,1.73,5.92,1.73,14.57,-0.32,14.33,3.56,3.37,0.98,3.37,0.98,10.87,3.17,10.10,2.95,5.00,1.46,4.78,1.39,23.68,-2.87,23.68,-2.87,25.25,7.36,25.25,7.36,47.27,-19.39,47.27,-19.39
2024-11-09 12:30:00,3.96,1.16,3.73,1.09,11.75,3.43,5.97,1.74,5.97,1.74,14.85,-0.35,14.38,3.48,3.39,0.99,3.39,0.99,11.14,3.25,10.27,3.00,5.07,1.48,4.74,1.38,23.78,-2.90,23.78,-2.90,25.47,7.43,25.47,7.43,47.61,-19.35,47.61,-19.35
2024-11-09 13:00:00,3.94,1.15,3.65,1.06,11.88,3.47,5.99,1.75,5.99,1.75,14.63,-0.61,13.98,3.36,3.46,1.01,3.46,1.01,11.12,3.24,10.53,3.07,4.98,1.45,4.64,1.35,24.16,-2.95,24.16,-2.95,25.56,7.45,25.56,7.45,47.34,-19.58,47.34,-19.58
2024-11-09 13:30:00,3.92,1.14,3.65,1.06,11.97,3.49,5.81,1.69,5.81,1.69,14.63,-0.39,14.20,3.43,3.46,1.01,3.46,1.01,11.19,3.26,10.49,3.06,5.21,1.52,4.93,1.44,24.19,-3.05,24.19,-3.05,25.36,7.40,25.36,7.40,47.88,-19.44,47.88,-19.44
2024-11-09 14:00:00,3.93,1.14,3.65,1.06,11.88,3.47,5.80,1.69,5.80,1.69,14.39,-0.61,13.83,3.33,3.41,1.00,3.41,1.00,10.99,3.21,10.43,3.04,4.94,1.44,4.73,1.38,24.19,-3.05,24.19,-3.05,25.91,7.56,25.91,7.56,46.96,-19.84,46.96,-19.84
2024-11-09 14:30:00,3.98,1.16,3.69,1.08,11.82,3.45,5.79,1.69,5.79,1.69,14.39,-0.39,13.83,3.33,3.33,0.97,3.33,0.97,11.09,3.23,10.32,3.01,4.81,1.40,4.61,1.34,23.77,-3.16,23.77,-3.16,25.47,7.43,25.47,7.43,47.24,-20.04,47.24,-20.04
2024-11-09 15:00:00,4.02,1.17,3.71,1.08,11.76,3.43,5.79,1.69,5.79,1.69,14.39,-0.39,13.81,3.31,3.36,0.98,3.36,0.98,11.07,3.23,10.38,3.03,4.89,1.42,4.70,1.37,23.77,-3.19,23.77,-3.19,25.47,7.43,25.47,7.43,47.30,-20.08,47.30,-20.08
2024-11-09 15:30:00,4.07,1.19,3.77,1.10,11.94,3.48,5.79,1.69,5.79,1.69,14.58,-0.61,13.63,3.25,3.43,1.00,3.43,1.00,11.21,3.27,10.25,2.99,4.96,1.45,4.73,1.38,23.77,-3.21,23.77,-3.21,25.63,7.48,25.63,7.48,47.52,-19.95,47.52,-19.95
2024-11-09 16:00:00,4.09,1.19,3.78,1.10,12.09,3.52,5.81,1.70,5.81,1.70,14.83,-0.61,14.23,3.43,3.45,1.00,3.45,1.00,11.45,3.34,10.26,2.99,5.11,1.49,4.90,1.43,23.95,-3.21,23.95,-3.21,25.54,7.45,25.54,7.45,48.80,-19.61,48.80,-19.61
2024-11-09 16:30:00,4.35,1.27,4.06,1.18,12.57,3.66,5.90,1.72,5.90,1.72,14.97,-0.63,13.57,3.24,3.56,1.04,3.56,1.04,12.10,3.53,10.50,3.06,5.47,1.60,5.15,1.50,24.44,-3.14,24.44,-3.14,26.63,7.77,26.63,7.77,49.51,-19.70,49.51,-19.70
2024-11-09 17:00:00,4.82,1.41,4.50,1.31,13.11,3.82,5.96,1.74,5.96,1.74,15.54,-0.63,11.56,2.64,3.70,1.08,3.70,1.08,12.68,3.70,10.95,3.20,5.81,1.69,5.24,1.53,25.25,-3.14,25.25,-3.14,28.79,8.40,28.79,8.40,48.70,-20.04,48.70,-20.04
2024-11-09 17:30:00,5.03,1.47,4.60,1.34,13.49,3.93,5.94,1.73,5.94,1.73,15.88,-0.61,16.34,4.04,3.78,1.10,3.78,1.10,13.00,3.79,11.66,3.40,5.61,1.64,5.60,1.63,26.35,-2.86,26.35,-2.86,26.33,7.68,26.33,7.68,55.33,-17.71,55.33,-17.71
2024-11-09 18:00:00,5.04,1.47,4.64,1.35,13.60,3.97,5.81,1.69,5.81,1.69,16.07,-0.39,15.45,3.78,3.76,1.10,3.76,1.10,12.82,3.74,11.90,3.47,5.60,1.63,5.43,1.58,27.28,-2.81,27.28,-2.81,29.63,8.64,29.63,8.64,54.48,-18.37,54.48,-18.37
2024-11-09 18:30:00,4.92,1.43,4.54,1.32,13.54,3.95,5.81,1.70,5.81,1.70,15.56,-0.83,15.24,3.73,3.66,1.07,3.66,1.07,12.55,3.66,11.94,3.48,5.41,1.58,5.23,1.53,27.20,-3.02,27.20,-3.02,28.86,8.42,28.86,8.42,53.47,-18.99,53.47,-18.99
2024-11-09 19:00:00,4.66,1.36,4.28,1.25,13.23,3.86,5.92,1.73,5.92,1.73,14.99,-0.58,14.70,3.57,3.57,1.04,3.57,1.04,12.12,3.53,11.88,3.46,5.27,1.54,5.18,1.51,26.58,-3.13,26.58,-3.13,28.36,8.27,28.36,8.27,51.59,-19.77,51.59,-19.77
2024-11-09 19:30:00,4.45,1.30,4.15,1.21,12.82,3.74,5.81,1.70,5.81,1.70,14.23,-0.66,14.25,3.44,3.53,1.03,3.53,1.03,11.75,3.43,11.37,3.32,5.15,1.50,4.99,1.46,25.65,-3.59,25.65,-3.59,27.63,8.06,27.63,8.06,49.28,-20.33,49.28,-20.33
2024-11-09 20:00:00,4.29,1.25,3.99,1.16,12.58,3.67,5.67,1.66,5.67,1.66,14.02,-0.68,13.77,3.30,3.45,1.00,3.45,1.00,11.48,3.35,10.87,3.17,4.94,1.44,4.83,1.41,24.51,-3.83,24.51,-3.83,26.59,7.76,26.59,7.76,47.67,-20.60,47.67,-20.60
2024-11-09 20:30:00,4.15,1.21,3.84,1.12,12.33,3.60,5.64,1.65,5.64,1.65,13.57,-0.68,13.47,3.21,3.40,0.99,3.40,0.99,11.14,3.25,10.28,3.00,4.76,1.39,4.66,1.36,23.80,-3.69,23.80,-3.69,25.71,7.50,25.71,7.50,46.56,-21.05,46.56,-21.05
2024-11-09 21:00:00,4.01,1.17,3.70,1.08,11.82,3.45,5.52,1.61,5.52,1.61,13.15,-0.68,12.77,3.01,3.24,0.95,3.24,0.95,10.76,3.14,10.05,2.93,4.56,1.33,4.44,1.29,23.19,-3.78,23.19,-3.78,25.22,7.36,25.22,7.36,44.75,-21.64,44.75,-21.64
2024-11-09 21:30:00,3.83,1.12,3.56,1.04,11.61,3.38,5.40,1.58,5.40,1.58,12.67,-0.75,11.91,2.75,3.12,0.91,3.12,0.91,10.18,2.97,9.59,2.80,4.26,1.24,4.10,1.20,22.36,-3.85,22.36,-3.85,24.36,7.11,24.36,7.11,42.49,-22.53,42.49,-22.53
2024-11-09 22:00:00,3.68,1.07,3.42,1.00,10.90,3.18,5.32,1.55,5.32,1.55,12.23,-0.75,11.94,2.76,3.01,0.88,3.01,0.88,9.72,2.83,9.18,2.68,4.09,1.19,4.01,1.17,21.32,-4.14,21.32,-4.14,23.18,6.76,23.18,6.76,41.07,-23.05,41.07,-23.05
2024-11-09 22:30:00,3.42,1.00,3.20,0.93,10.31,3.01,5.20,1.52,5.20,1.52,11.84,-0.75,11.62,2.65,2.86,0.83,2.86,0.83,9.17,2.67,8.80,2.57,3.69,1.08,3.54,1.03,20.50,-4.30,20.50,-4.30,22.65,6.61,22.65,6.61,38.83,-24.12,38.83,-24.12
2024-11-09 23:00:00,3.20,0.93,2.98,0.87,9.76,2.85,5.12,1.49,5.12,1.49,11.22,-0.83,9.93,2.13,2.68,0.78,2.68,0.78,8.56,2.50,8.27,2.41,3.64,1.06,3.47,1.01,19.40,-4.87,19.40,-4.87,21.74,6.34,21.74,6.34,35.91,-24.76,35.91,-24.76
2024-11-09 23:30:00,2.98,0.87,2.78,0.81,9.30,2.71,5.04,1.47,5.04,1.47,10.67,-0.71,9.37,1.97,2.53,0.74,2.53,0.74,8.08,2.36,7.79,2.27,3.57,1.04,3.40,0.99,18.31,-4.76,18.31,-4.76,20.20,5.89,20.20,5.89,33.82,-25.38,33.82,-25.38
2024-11-10 00:00:00,2.85,0.83,2.71,0.79,8.85,2.58,4.96,1.45,4.96,1.45,10.20,-0.72,8.87,1.82,2.43,0.71,2.43,0.71,7.56,2.21,7.29,2.13,3.29,0.96,3.14,0.92,17.23,-4.70,17.23,-4.70,19.27,5.62,19.27,5.62,31.94,-26.09,31.94,-26.09
2024-11-10 00:30:00,2.79,0.82,2.65,0.77,8.77,2.56,4.91,1.43,4.91,1.43,10.05,-0.72,8.60,1.74,2.36,0.69,2.36,0.69,7.25,2.11,7.00,2.04,3.15,0.92,3.01,0.88,15.86,-4.90,15.86,-4.90,18.52,5.40,18.52,5.40,31.01,-26.28,31.01,-26.28
2024-11-10 01:00:00,2.89,0.84,2.68,0.78,8.99,2.62,4.95,1.44,4.95,1.44,9.88,-0.72,9.74,2.07,2.33,0.68,2.33,0.68,7.15,2.09,6.76,1.97,3.06,0.89,3.16,0.92,15.86,-4.90,15.86,-4.90,18.07,5.27,18.07,5.27,31.95,-26.06,31.95,-26.06
2024-11-10 01:30:00,2.78,0.81,2.56,0.75,8.99,2.62,4.93,1.44,4.93,1.44,9.64,-0.72,9.42,1.97,2.26,0.66,2.26,0.66,7.01,2.04,6.84,1.99,3.09,0.90,3.20,0.93,15.79,-4.90,15.79,-4.90,18.88,5.51,18.88,5.51,31.20,-26.21,31.20,-26.21
2024-11-10 02:00:00,2.72,0.79,2.52,0.73,8.62,2.51,4.83,1.41,4.83,1.41,9.43,-0.72,9.05,1.87,2.17,0.63,2.17,0.63,6.67,1.95,6.78,1.98,2.96,0.86,3.02,0.88,15.49,-4.96,15.49,-4.96,18.55,5.41,18.55,5.41,30.06,-26.60,30.06,-26.60
2024-11-10 02:30:00,2.69,0.78,2.38,0.70,8.27,2.41,4.93,1.44,4.93,1.44,9.16,-0.72,8.29,1.65,2.10,0.61,2.10,0.61,6.47,1.89,6.48,1.89,2.95,0.86,2.93,0.85,14.95,-4.96,14.95,-4.96,18.17,5.30,18.17,5.30,28.53,-26.96,28.53,-26.96
2024-11-10 03:00:00,2.72,0.79,2.27,0.66,7.98,2.33,5.05,1.47,5.05,1.47,8.94,-0.72,8.11,1.59,2.06,0.60,2.06,0.60,6.20,1.81,6.32,1.84,2.82,0.82,2.70,0.79,14.51,-4.89,14.51,-4.89,17.40,5.07,17.40,5.07,27.26,-27.17,27.26,-27.17
2024-11-10 03:30:00,2.67,0.78,2.25,0.66,7.71,2.25,5.02,1.46,5.02,1.46,8.71,-0.72,8.02,1.56,2.01,0.59,2.01,0.59,6.02,1.76,6.14,1.79,2.79,0.81,2.74,0.80,14.03,-4.93,14.03,-4.93,16.51,4.82,16.51,4.82,26.78,-27.40,26.78,-27.40
2024-11-10 04:00:00,2.59,0.76,2.17,0.63,7.40,2.16,4.96,1.45,4.96,1.45,8.59,-0.72,7.44,1.40,1.95,0.57,1.95,0.57,5.88,1.72,5.90,1.72,2.78,0.81,2.67,0.78,13.58,-5.13,13.58,-5.13,16.42,4.79,16.42,4.79,25.63,-27.52,25.63,-27.52
2024-11-10 04:30:00,2.55,0.74,2.11,0.62,7.14,2.08,4.90,1.43,4.90,1.43,8.68,-0.72,7.22,1.33,1.94,0.57,1.94,0.57,5.82,1.70,5.68,1.66,2.77,0.81,2.54,0.74,13.27,-5.13,13.27,-5.13,15.82,4.61,15.82,4.61,25.15,-27.61,25.15,-27.61
2024-11-10 05:00:00,2.52,0.73,2.06,0.60,6.91,2.02,4.89,1.42,4.89,1.42,8.59,-0.72,6.86,1.23,1.94,0.57,1.94,0.57,5.75,1.68,5.64,1.65,2.78,0.81,2.53,0.74,13.18,-5.13,13.18,-5.13,15.53,4.53,15.53,4.53,24.58,-27.75,24.58,-27.75
2024-11-10 05:30:00,2.52,0.73,2.04,0.60,6.84,1.99,4.90,1.43,4.90,1.43,8.59,-0.72,6.89,1.23,1.94,0.57,1.94,0.57,5.75,1.68,5.60,1.63,2.61,0.76,2.30,0.67,12.90,-5.13,12.90,-5.13,15.31,4.46,15.31,4.46,24.24,-27.67,24.24,-27.67
2024-11-10 06:00:00,2.52,0.73,2.04,0.60,6.78,1.98,4.91,1.43,4.91,1.43,8.77,-0.72,7.13,1.34,1.97,0.57,1.97,0.57,5.74,1.68,5.49,1.60,2.63,0.77,2.24,0.65,12.90,-5.13,12.90,-5.13,15.04,4.39,15.04,4.39,24.59,-27.71,24.59,-27.71
2024-11-10 06:30:00,2.59,0.76,2.16,0.63,7.03,2.05,4.92,1.44,4.92,1.44,9.12,-0.70,7.40,1.43,2.01,0.59,2.01,0.59,6.01,1.75,5.53,1.61,2.86,0.83,2.52,0.73,12.99,-5.04,12.99,-5.04,15.21,4.44,15.21,4.44,25.86,-27.01,25.86,-27.01
2024-11-10 07:00:00,2.59,0.76,2.30,0.67,7.28,2.12,4.93,1.44,4.93,1.44,9.50,-0.67,8.34,1.71,2.12,0.62,2.12,0.62,6.34,1.85,5.80,1.69,3.03,0.88,2.82,0.82,13.63,-4.94,13.63,-4.94,15.46,4.51,15.46,4.51,27.77,-26.49,27.77,-26.49
2024-11-10 07:30:00,2.68,0.78,2.53,0.74,7.60,2.22,4.91,1.43,4.91,1.43,10.12,-0.65,8.50,1.76,2.22,0.65,2.22,0.65,6.65,1.94,6.11,1.78,3.20,0.93,2.92,0.85,14.35,-4.94,14.35,-4.94,16.37,4.78,16.37,4.78,28.92,-25.91,28.92,-25.91
2024-11-10 08:00:00,2.94,0.86,2.76,0.80,8.01,2.34,4.77,1.39,4.77,1.39,10.55,-0.86,9.02,1.91,2.38,0.69,2.38,0.69,7.18,2.09,6.36,1.85,3.39,0.99,2.97,0.86,15.09,-4.79,15.09,-4.79,16.82,4.90,16.82,4.90,30.77,-25.39,30.77,-25.39
2024-11-10 08:30:00,3.18,0.93,2.98,0.87,8.64,2.52,4.68,1.36,4.68,1.36,11.49,-0.61,9.98,2.19,2.58,0.75,2.58,0.75,8.09,2.36,6.88,2.01,4.03,1.18,3.48,1.02,16.11,-4.69,16.11,-4.69,17.68,5.16,17.68,5.16,34.35,-24.38,34.35,-24.38
2024-11-10 09:00:00,3.50,1.02,3.26,0.95,9.33,2.72,4.73,1.38,4.73,1.38,12.33,-0.59,11.01,2.49,2.78,0.81,2.78,0.81,8.76,2.56,7.70,2.25,4.25,1.24,3.75,1.10,17.94,-4.34,17.94,-4.34,19.15,5.58,19.15,5.58,37.59,-23.65,37.59,-23.65
2024-11-10 09:30:00,3.73,1.09,3.51,1.02,10.03,2.93,4.87,1.42,4.87,1.42,12.97,-0.56,11.24,2.55,2.87,0.84,2.87,0.84,9.40,2.74,8.41,2.45,4.51,1.32,3.96,1.15,20.73,-3.67,20.73,-3.67,20.73,6.05,20.73,6.05,39.48,-22.94,39.48,-22.94
2024-11-10 10:00:00,3.77,1.10,3.57,1.04,10.43,3.04,4.97,1.45,4.97,1.45,13.39,-0.51,11.94,2.76,3.07,0.89,3.07,0.89,10.06,2.93,9.16,2.67,4.76,1.39,4.13,1.20,20.73,-3.67,20.73,-3.67,21.68,6.32,21.68,6.32,41.23,-22.28,41.23,-22.28
2024-11-10 10:30:00,3.80,1.11,3.60,1.05,10.89,3.18,5.09,1.48,5.09,1.48,13.61,-0.49,12.07,2.80,3.12,0.91,3.12,0.91,10.63,3.10,9.37,2.73,4.86,1.42,4.19,1.22,21.65,-3.45,21.65,-3.45,22.48,6.56,22.48,6.56,42.24,-21.71,42.24,-21.71
2024-11-10 11:00:00,3.87,1.13,3.63,1.06,11.12,3.24,5.29,1.54,5.29,1.54,14.03,-0.77,12.12,2.81,3.14,0.92,3.14,0.92,10.90,3.18,9.84,2.87,5.08,1.48,4.43,1.29,22.32,-3.27,22.32,-3.27,23.03,6.72,23.03,6.72,43.44,-21.20,43.44,-21.20
2024-11-10 11:30:00,3.97,1.16,3.74,1.09,11.35,3.31,5.57,1.62,5.57,1.62,14.35,-0.36,12.57,2.94,3.25,0.95,3.25,0.95,10.97,3.20,10.01,2.92,4.95,1.44,4.33,1.26,22.86,-3.14,22.86,-3.14,23.54,6.87,23.54,6.87,44.66,-20.89,44.66,-20.89
2024-11-10 12:00:00,4.10,1.20,3.85,1.12,11.48,3.35,5.36,1.56,5.36,1.56,14.35,-0.36,13.03,3.08,3.12,0.91,3.12,0.91,10.65,3.11,10.38,3.03,4.90,1.43,4.47,1.30,23.30,-3.09,23.30,-3.09,24.28,7.08,24.28,7.08,45.51,-20.56,45.51,-20.56
2024-11-10 12:30:00,3.37,0.98,3.14,0.92,11.12,3.24,5.38,1.57,5.38,1.57,14.21,-0.36,13.05,3.08,3.29,0.96,3.29,0.96,10.82,3.16,10.60,3.09,4.92,1.44,4.14,1.21,23.38,-3.09,23.38,-3.09,25.73,7.50,25.73,7.50,43.32,-20.85,43.32,-20.85
2024-11-10 13:00:00,3.54,1.03,3.29,0.96,11.75,3.43,5.41,1.58,5.41,1.58,14.47,-0.39,13.00,3.07,3.35,0.98,3.35,0.98,11.30,3.30,10.14,2.96,5.19,1.52,4.37,1.27,23.13,-3.09,23.13,-3.09,24.65,7.19,24.65,7.19,44.47,-20.50,44.47,-20.50
2024-11-10 13:30:00,3.96,1.15,3.70,1.08,11.91,3.48,5.38,1.57,5.38,1.57,14.53,-0.37,13.38,3.18,3.34,0.97,3.34,0.97,11.57,3.37,10.28,3.00,5.23,1.52,4.69,1.37,23.76,-3.09,23.76,-3.09,24.58,7.17,24.58,7.17,46.41,-19.96,46.41,-19.96
2024-11-10 14:00:00,4.01,1.17,3.77,1.10,11.88,3.46,5.46,1.59,5.46,1.59,14.35,-0.59,13.42,3.20,3.30,0.96,3.30,0.96,11.62,3.39,10.39,3.03,5.15,1.50,4.73,1.38,24.10,-2.98,24.10,-2.98,25.33,7.39,25.33,7.39,46.75,-19.94,46.75,-19.94
2024-11-10 14:30:00,4.16,1.21,3.88,1.13,11.78,3.44,5.50,1.60,5.50,1.60,14.63,-0.37,13.40,3.20,3.36,0.98,3.36,0.98,11.60,3.38,10.54,3.07,5.29,1.54,4.85,1.41,24.11,-2.98,24.11,-2.98,25.27,7.37,25.27,7.37,47.70,-19.87,47.70,-19.87
2024-11-10 15:00:00,4.21,1.23,3.94,1.15,11.78,3.44,5.52,1.61,5.52,1.61,14.63,-0.37,13.69,3.28,3.44,1.00,3.44,1.00,11.60,3.38,10.73,3.13,5.21,1.52,4.83,1.41,24.44,-2.98,24.44,-2.98,25.51,7.44,25.51,7.44,48.23,-19.80,48.23,-19.80
2024-11-10 15:30:00,4.45,1.30,4.15,1.21,12.26,3.58,5.52,1.61,5.52,1.61,15.20,-0.39,14.10,3.40,3.51,1.02,3.51,1.02,11.86,3.46,10.71,3.12,5.35,1.56,5.10,1.49,24.59,-3.05,24.59,-3.05,25.58,7.46,25.58,7.46,49.86,-19.27,49.86,-19.27
2024-11-10 16:00:00,4.58,1.34,4.25,1.24,12.40,3.62,5.50,1.60,5.50,1.60,15.56,-0.37,14.28,3.45,3.51,1.02,3.51,1.02,12.14,3.54,10.78,3.14,5.56,1.62,5.27,1.54,25.35,-2.86,25.35,-2.86,26.30,7.67,26.30,7.67,51.22,-19.17,51.22,-19.17
2024-11-10 16:30:00,4.84,1.41,4.53,1.32,13.32,3.88,5.51,1.61,5.51,1.61,15.96,-0.34,15.11,3.69,3.72,1.08,3.72,1.08,12.82,3.74,11.06,3.22,5.90,1.72,5.64,1.64,25.90,-2.89,25.90,-2.89,26.95,7.86,26.95,7.86,53.74,-18.28,53.74,-18.28
2024-11-10 17:00:00,5.29,1.54,4.97,1.45,14.04,4.09,5.69,1.66,5.69,1.66,16.27,-0.74,16.12,3.98,3.96,1.15,3.96,1.15,13.70,4.00,11.62,3.39,6.10,1.78,5.86,1.71,27.07,-2.71,27.07,-2.71,28.17,8.22,28.17,8.22,56.54,-17.63,56.54,-17.63
2024-11-10 17:30:00,5.52,1.61,5.21,1.52,14.42,4.21,5.80,1.69,5.80,1.69,16.42,-0.44,16.54,4.11,3.97,1.16,3.97,1.16,13.87,4.05,12.36,3.60,6.20,1.81,5.88,1.72,28.34,-2.71,28.34,-2.71,29.61,8.64,29.61,8.64,57.57,-17.88,57.57,-17.88
2024-11-10 18:00:00,5.49,1.60,5.18,1.51,14.30,4.17,5.68,1.66,5.68,1.66,16.16,-0.46,13.98,3.36,3.95,1.15,3.95,1.15,13.42,3.92,12.74,3.72,6.11,1.78,5.53,1.61,28.68,-2.93,28.68,-2.93,31.59,9.22,31.59,9.22,54.04,-19.44,54.04,-19.44
2024-11-10 18:30:00,5.14,1.50,4.85,1.41,14.23,4.15,5.56,1.62,5.56,1.62,15.84,-0.53,11.45,2.63,3.85,1.12,3.85,1.12,13.06,3.81,12.61,3.68,6.08,1.77,5.22,1.52,28.09,-3.15,28.09,-3.15,31.18,9.10,31.18,9.10,50.39,-20.77,50.39,-20.77
2024-11-10 19:00:00,4.93,1.44,4.64,1.35,13.83,4.04,5.54,1.62,5.54,1.62,15.67,-0.48,15.45,3.80,3.73,1.09,3.73,1.09,12.73,3.71,12.15,3.54,5.76,1.68,5.42,1.58,27.26,-3.32,27.26,-3.32,27.05,7.89,27.05,7.89,53.67,-19.31,53.67,-19.31
2024-11-10 19:30:00,4.69,1.37,4.44,1.29,13.28,3.87,5.52,1.61,5.52,1.61,15.38,-0.48,14.70,3.58,3.58,1.04,3.58,1.04,12.29,3.58,11.69,3.41,5.58,1.63,5.24,1.53,25.91,-3.48,25.91,-3.48,28.29,8.25,28.29,8.25,51.70,-19.92,51.70,-19.92
2024-11-10 20:00:00,4.40,1.28,4.08,1.19,12.87,3.76,5.40,1.57,5.40,1.57,14.86,-0.48,14.07,3.50,3.52,1.03,3.52,1.03,11.88,3.46,11.23,3.28,5.23,1.53,5.05,1.47,25.91,-3.48,25.91,-3.48,27.10,7.90,27.10,7.90,49.95,-20.79,49.95,-20.79
2024-11-10 20:30:00,4.23,1.24,3.95,1.15,12.48,3.64,5.43,1.58,5.43,1.58,14.46,-0.48,13.76,3.44,3.46,1.01,3.46,1.01,11.20,3.27,10.72,3.13,4.96,1.45,4.96,1.45,25.07,-3.48,25.07,-3.48,26.11,7.62,26.11,7.62,48.51,-21.28,48.51,-21.28
2024-11-10 21:00:00,4.07,1.19,3.85,1.12,11.90,3.47,5.32,1.55,5.32,1.55,13.65,-0.48,13.09,3.23,3.33,0.97,3.33,0.97,10.77,3.14,10.52,3.07,4.80,1.40,4.56,1.33,24.36,-3.48,24.36,-3.48,25.38,7.40,25.38,7.40,46.01,-21.97,46.01,-21.97
2024-11-10 21:30:00,3.77,1.10,3.56,1.04,11.28,3.29,5.20,1.52,5.20,1.52,13.11,-0.56,12.48,3.05,3.15,0.92,3.15,0.92,10.09,2.94,9.97,2.91,4.57,1.33,4.38,1.28,22.95,-3.98,22.95,-3.98,24.41,7.12,24.41,7.12,43.55,-22.78,43.55,-22.78
2024-11-10 22:00:00,3.53,1.03,3.33,0.97,10.48,3.06,5.09,1.48,5.09,1.48,12.39,-0.56,11.71,2.82,2.97,0.87,2.97,0.87,9.54,2.78,9.32,2.72,4.24,1.24,4.01,1.17,21.71,-4.20,21.71,-4.20,23.26,6.78,23.26,6.78,40.54,-23.14,40.54,-23.14
2024-11-10 22:30:00,3.24,0.95,3.05,0.89,9.84,2.87,4.98,1.45,4.98,1.45,11.90,-0.61,10.73,2.54,2.83,0.82,2.83,0.82,8.91,2.60,8.70,2.54,3.91,1.14,3.65,1.06,20.34,-4.08,20.34,-4.08,21.92,6.39,21.92,6.39,37.83,-24.07,37.83,-24.07
2024-11-10 23:00:00,2.85,0.83,2.71,0.79,9.11,2.66,4.87,1.42,4.87,1.42,11.27,-0.61,10.15,2.25,2.61,0.76,2.61,0.76,8.08,2.36,8.03,2.34,3.45,1.01,3.14,0.92,19.13,-4.25,19.13,-4.25,20.87,6.09,20.87,6.09,34.34,-24.98,34.34,-24.98
2024-11-10 23:30:00,2.74,0.80,2.51,0.73,8.66,2.53,4.78,1.39,4.78,1.39,10.56,-0.67,9.40,2.03,2.49,0.72,2.49,0.72,7.67,2.24,7.42,2.16,3.14,0.91,2.71,0.79,17.65,-4.55,17.65,-4.55,19.25,5.61,19.25,5.61,31.50,-26.05,31.50,-26.05
2024-11-11 00:00:00,2.61,0.76,2.48,0.72,8.07,2.36,5.07,1.48,5.07,1.48,9.93,-0.70,8.98,1.90,2.37,0.69,2.37,0.69,7.20,2.10,6.78,1.98,2.98,0.87,2.67,0.78,16.23,-4.76,16.23,-4.76,18.04,5.26,18.04,5.26,29.64,-26.14,29.64,-26.14
2024-11-11 00:30:00,2.61,0.76,2.46,0.72,8.04,2.34,5.02,1.46,5.02,1.46,9.86,-0.68,9.18,1.96,2.32,0.68,2.32,0.68,6.96,2.03,6.49,1.89,2.84,0.83,2.72,0.79,15.28,-5.11,15.28,-5.11,17.10,4.99,17.10,4.99,29.53,-26.23,29.53,-26.23
2024-11-11 01:00:00,2.71,0.79,2.52,0.73,8.44,2.46,5.11,1.49,5.11,1.49,9.66,-0.68,10.18,2.25,2.24,0.65,2.24,0.65,6.82,1.99,6.39,1.86,2.78,0.81,2.93,0.85,15.05,-5.14,15.05,-5.14,17.08,4.98,17.08,4.98,30.49,-26.07,30.49,-26.07
2024-11-11 01:30:00,2.66,0.78,2.43,0.71,8.44,2.46,5.15,1.50,5.15,1.50,9.66,-0.68,10.03,2.21,2.16,0.63,2.16,0.63,6.70,1.96,6.54,1.91,2.76,0.81,2.93,0.85,14.81,-5.16,14.81,-5.16,17.97,5.24,17.97,5.24,30.26,-26.40,30.26,-26.40
2024-11-11 02:00:00,2.58,0.75,2.38,0.69,8.13,2.37,5.06,1.48,5.06,1.48,9.50,-0.68,9.57,2.07,2.11,0.61,2.11,0.61,6.50,1.90,6.46,1.88,2.80,0.82,2.93,0.85,14.81,-5.16,14.81,-5.16,17.94,5.23,17.94,5.23,29.26,-26.45,29.26,-26.45
2024-11-11 02:30:00,2.52,0.73,2.36,0.69,7.90,2.30,4.97,1.45,4.97,1.45,9.27,-0.65,9.19,1.96,2.09,0.61,2.09,0.61,6.37,1.86,6.20,1.81,2.75,0.80,2.83,0.83,14.46,-5.16,14.46,-5.16,17.40,5.07,17.40,5.07,28.39,-26.62,28.39,-26.62
2024-11-11 03:00:00,2.46,0.72,2.32,0.68,7.57,2.21,4.91,1.43,4.91,1.43,9.27,-0.65,8.88,1.87,2.04,0.59,2.04,0.59,6.23,1.82,6.12,1.79,2.81,0.82,2.85,0.83,14.15,-5.16,14.15,-5.16,16.92,4.94,16.92,4.94,27.64,-26.74,27.64,-26.74
2024-11-11 03:30:00,2.41,0.70,2.29,0.67,7.34,2.14,4.90,1.43,4.90,1.43,9.17,-0.67,8.76,1.84,2.00,0.58,2.00,0.58,6.07,1.77,5.99,1.75,2.71,0.79,2.74,0.80,13.93,-5.19,13.93,-5.19,16.52,4.82,16.52,4.82,27.08,-26.92,27.08,-26.92
2024-11-11 04:00:00,2.30,0.67,2.19,0.64,7.10,2.07,4.82,1.41,4.82,1.41,8.97,-0.67,8.59,1.79,1.97,0.57,1.97,0.57,5.95,1.74,5.86,1.71,2.60,0.76,2.61,0.76,13.67,-5.27,13.67,-5.27,16.21,4.73,16.21,4.73,26.19,-27.19,26.19,-27.19
2024-11-11 04:30:00,2.26,0.66,2.12,0.62,6.88,2.01,4.82,1.41,4.82,1.41,9.17,-0.67,8.81,1.85,1.97,0.57,1.97,0.57,5.99,1.75,5.69,1.66,2.70,0.79,2.65,0.77,13.28,-5.27,13.28,-5.27,15.72,4.59,15.72,4.59,26.29,-26.86,26.29,-26.86
2024-11-11 05:00:00,2.26,0.66,2.10,0.61,6.88,2.01,4.81,1.40,4.81,1.40,9.43,-0.63,8.62,1.80,2.01,0.58,2.01,0.58,6.02,1.76,5.66,1.65,2.76,0.80,2.64,0.77,13.40,-5.22,13.40,-5.22,15.66,4.57,15.66,4.57,26.38,-26.72,26.38,-26.72
