Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-11-11 05:30:00,2.30,0.67,2.16,0.63,7.05,2.06,4.88,1.42,4.88,1.42,9.75,-0.66,8.76,1.84,2.14,0.62,2.14,0.62,6.25,1.82,5.67,1.65,2.95,0.86,2.78,0.81,13.60,-5.09,13.60,-5.09,15.54,4.53,15.54,4.53,27.36,-26.34,27.36,-26.34
2024-11-11 06:00:00,2.41,0.70,2.27,0.66,7.33,2.14,4.81,1.40,4.81,1.40,10.04,-0.84,9.28,1.99,2.41,0.70,2.41,0.70,6.68,1.95,5.79,1.69,2.93,0.86,2.53,0.74,14.14,-5.09,14.14,-5.09,15.95,4.65,15.95,4.65,28.68,-25.80,28.68,-25.80
2024-11-11 06:30:00,2.74,0.80,2.56,0.75,8.02,2.34,4.64,1.35,4.64,1.35,11.37,-0.50,11.45,2.62,3.05,0.89,3.05,0.89,7.51,2.19,5.98,1.74,3.34,0.98,2.81,0.82,14.91,-4.65,14.91,-4.65,16.48,4.81,16.48,4.81,33.53,-24.21,33.53,-24.21
2024-11-11 07:00:00,3.06,0.89,2.90,0.85,8.85,2.58,4.74,1.38,4.74,1.38,12.80,-0.44,13.66,3.27,3.42,1.00,3.42,1.00,8.50,2.48,6.74,1.97,3.97,1.16,3.51,1.02,17.47,-4.04,17.47,-4.04,18.51,5.40,18.51,5.40,38.45,-22.68,38.45,-22.68
2024-11-11 07:30:00,3.48,1.02,3.27,0.96,9.92,2.89,4.86,1.42,4.86,1.42,14.15,-0.25,15.14,3.71,3.89,1.13,3.89,1.13,9.40,2.74,7.48,2.18,4.43,1.29,3.89,1.13,19.78,-3.56,19.78,-3.56,20.79,6.06,20.79,6.06,43.14,-20.68,43.14,-20.68
2024-11-11 08:00:00,3.23,0.94,2.98,0.87,10.30,3.00,5.02,1.46,5.02,1.46,14.92,-0.15,11.54,2.66,4.18,1.22,4.18,1.22,9.79,2.86,8.65,2.52,5.03,1.47,3.81,1.11,22.24,-2.95,22.24,-2.95,25.26,7.37,25.26,7.37,40.58,-21.81,40.58,-21.81
2024-11-11 08:30:00,3.20,0.93,2.96,0.86,10.26,2.99,5.18,1.51,5.18,1.51,15.25,-0.15,15.35,3.77,4.26,1.24,4.26,1.24,9.80,2.86,9.15,2.67,5.18,1.51,4.38,1.28,23.38,-2.69,23.38,-2.69,21.92,6.39,21.92,6.39,45.39,-19.84,45.39,-19.84
2024-11-11 09:00:00,3.57,1.04,3.33,0.97,10.11,2.95,5.32,1.55,5.32,1.55,15.25,-0.13,15.78,4.01,4.44,1.30,4.44,1.30,9.59,2.80,9.24,2.69,5.19,1.51,4.55,1.33,23.96,-2.49,23.96,-2.49,23.73,6.92,23.73,6.92,46.52,-18.99,46.52,-18.99
2024-11-11 09:30:00,3.40,0.99,3.15,0.92,10.11,2.95,5.49,1.60,5.49,1.60,15.74,-0.10,15.27,3.98,4.43,1.29,4.43,1.29,9.70,2.83,9.21,2.69,5.17,1.51,4.37,1.27,24.11,-2.29,24.11,-2.29,24.83,7.24,24.83,7.24,46.17,-18.97,46.17,-18.97
2024-11-11 10:00:00,3.15,0.92,2.93,0.85,10.09,2.94,5.57,1.62,5.57,1.62,15.66,-0.06,12.38,3.13,4.24,1.24,4.24,1.24,9.33,2.72,9.45,2.76,5.14,1.50,3.99,1.16,24.40,-2.29,24.40,-2.29,26.36,7.69,26.36,7.69,41.66,-20.33,41.66,-20.33
2024-11-11 10:30:00,2.76,0.81,2.57,0.75,10.07,2.94,5.70,1.66,5.70,1.66,14.91,-0.10,9.48,2.28,4.16,1.21,4.16,1.21,8.63,2.52,9.34,2.72,5.29,1.54,3.91,1.14,23.72,-2.29,23.72,-2.29,26.46,7.72,26.46,7.72,36.78,-21.98,36.78,-21.98
2024-11-11 11:00:00,2.52,0.73,2.30,0.67,9.86,2.88,5.72,1.67,5.72,1.67,14.91,-0.04,12.38,3.13,4.04,1.18,4.04,1.18,8.24,2.40,9.08,2.65,4.98,1.45,3.90,1.14,22.83,-2.43,22.83,-2.43,23.43,6.83,23.43,6.83,38.30,-20.95,38.30,-20.95
2024-11-11 11:30:00,2.56,0.75,2.38,0.69,9.73,2.84,5.79,1.69,5.79,1.69,15.06,-0.04,14.24,3.68,3.95,1.15,3.95,1.15,8.31,2.42,8.90,2.60,4.76,1.39,3.99,1.16,22.45,-2.35,22.45,-2.35,22.61,6.59,22.61,6.59,40.86,-20.29,40.86,-20.29
2024-11-11 12:00:00,2.48,0.72,2.27,0.66,9.73,2.84,5.83,1.70,5.83,1.70,14.93,-0.06,14.40,3.72,4.00,1.17,4.00,1.17,8.49,2.48,8.76,2.56,4.82,1.41,4.02,1.17,22.45,-2.41,22.45,-2.41,23.90,6.97,23.90,6.97,40.84,-20.30,40.84,-20.30
2024-11-11 12:30:00,2.43,0.71,2.19,0.64,9.73,2.84,5.85,1.71,5.85,1.71,14.63,-0.11,14.74,3.83,3.89,1.13,3.89,1.13,8.38,2.44,8.79,2.56,4.68,1.36,3.92,1.14,22.53,-2.41,22.53,-2.41,24.07,7.02,24.07,7.02,40.15,-20.29,40.15,-20.29
2024-11-11 13:00:00,2.52,0.73,2.30,0.67,9.82,2.86,5.86,1.71,5.86,1.71,14.63,-0.11,14.60,3.79,3.82,1.11,3.82,1.11,8.51,2.48,8.85,2.58,4.70,1.37,3.98,1.16,22.20,-2.48,22.20,-2.48,23.78,6.93,23.78,6.93,40.58,-20.39,40.58,-20.39
2024-11-11 13:30:00,2.55,0.74,2.34,0.68,9.89,2.88,5.90,1.72,5.90,1.72,14.69,-0.11,14.74,3.83,3.90,1.14,3.90,1.14,8.70,2.54,8.81,2.57,4.64,1.35,3.96,1.15,22.25,-2.48,22.25,-2.48,23.74,6.92,23.74,6.92,41.39,-20.40,41.39,-20.40
2024-11-11 14:00:00,2.56,0.75,2.34,0.68,9.82,2.86,5.92,1.73,5.92,1.73,14.51,-0.11,14.38,3.75,3.93,1.14,3.93,1.14,8.85,2.58,8.94,2.61,4.66,1.36,4.00,1.17,22.44,-2.54,22.44,-2.54,23.59,6.88,23.59,6.88,41.98,-20.33,41.98,-20.33
2024-11-11 14:30:00,2.75,0.80,2.51,0.73,9.87,2.88,5.94,1.73,5.94,1.73,14.70,-0.16,14.66,3.86,3.98,1.16,3.98,1.16,8.90,2.60,8.86,2.58,4.61,1.34,4.06,1.18,22.44,-2.60,22.44,-2.60,23.20,6.77,23.20,6.77,43.60,-20.19,43.60,-20.19
2024-11-11 15:00:00,3.03,0.88,2.77,0.81,9.92,2.89,5.88,1.72,5.88,1.72,15.04,-0.16,14.93,3.94,4.09,1.19,4.09,1.19,9.31,2.72,8.99,2.62,4.73,1.38,4.20,1.22,22.76,-2.60,22.76,-2.60,23.67,6.90,23.67,6.90,45.12,-19.84,45.12,-19.84
2024-11-11 15:30:00,3.22,0.94,2.99,0.87,10.13,2.95,5.84,1.70,5.84,1.70,15.30,-0.14,14.62,3.85,4.22,1.23,4.22,1.23,9.68,2.82,9.06,2.64,4.56,1.33,3.89,1.13,23.36,-2.54,23.36,-2.54,24.33,7.10,24.33,7.10,45.60,-19.98,45.60,-19.98
2024-11-11 16:00:00,3.20,0.93,2.97,0.86,10.69,3.12,5.91,1.72,5.91,1.72,16.07,-0.14,11.76,3.01,4.40,1.28,4.40,1.28,10.99,3.21,9.34,2.72,5.21,1.52,3.96,1.15,23.74,-2.54,23.74,-2.54,26.13,7.62,26.13,7.62,44.78,-20.66,44.78,-20.66
2024-11-11 16:30:00,3.59,1.05,3.34,0.98,11.65,3.40,5.91,1.72,5.91,1.72,17.01,-0.25,12.42,3.20,4.35,1.27,4.35,1.27,11.90,3.47,9.80,2.86,6.35,1.85,3.81,1.11,25.20,-2.45,25.20,-2.45,31.94,9.32,31.94,9.32,35.04,-23.73,35.04,-23.73
2024-11-11 17:00:00,4.20,1.23,3.88,1.13,12.65,3.69,5.76,1.68,5.76,1.68,17.46,-0.31,12.92,3.34,4.55,1.33,4.55,1.33,13.12,3.83,10.78,3.14,7.03,2.05,4.24,1.24,26.48,-2.27,26.48,-2.27,28.49,8.31,28.49,8.31,37.07,-23.01,37.07,-23.01
2024-11-11 17:30:00,4.66,1.36,4.33,1.26,13.66,3.98,5.64,1.64,5.64,1.64,18.23,-0.27,13.12,3.39,4.49,1.31,4.49,1.31,13.93,4.06,11.78,3.44,7.52,2.19,4.54,1.32,28.13,-2.30,28.13,-2.30,29.59,8.63,29.59,8.63,39.75,-22.44,39.75,-22.44
2024-11-11 18:00:00,4.80,1.40,4.40,1.28,13.80,4.02,5.64,1.64,5.64,1.64,17.69,-0.27,13.19,3.41,4.38,1.28,4.38,1.28,13.95,4.07,12.43,3.62,7.23,2.11,4.36,1.27,29.26,-2.54,29.26,-2.54,30.96,9.03,30.96,9.03,39.48,-22.53,39.48,-22.53
2024-11-11 18:30:00,4.73,1.38,4.40,1.28,14.17,4.13,5.60,1.63,5.60,1.63,17.10,-0.32,13.26,3.43,4.15,1.21,4.15,1.21,13.74,4.01,12.66,3.69,7.27,2.12,4.60,1.34,28.95,-2.64,28.95,-2.64,30.92,9.02,30.92,9.02,39.14,-22.94,39.14,-22.94
2024-11-11 19:00:00,4.51,1.32,4.20,1.22,14.26,4.16,5.54,1.62,5.54,1.62,16.81,-0.32,12.54,3.23,4.00,1.17,4.00,1.17,13.04,3.80,12.57,3.67,7.01,2.04,4.52,1.32,28.37,-2.86,28.37,-2.86,31.13,9.08,31.13,9.08,37.65,-23.44,37.65,-23.44
2024-11-11 19:30:00,4.81,1.40,4.48,1.31,13.86,4.04,5.75,1.68,5.75,1.68,16.05,-0.35,16.59,4.41,3.92,1.14,3.92,1.14,12.64,3.69,12.35,3.60,5.72,1.67,5.52,1.61,27.67,-2.65,27.67,-2.65,21.28,6.21,21.28,6.21,54.95,-18.33,54.95,-18.33
2024-11-11 20:00:00,4.64,1.35,4.30,1.26,13.46,3.93,5.64,1.64,5.64,1.64,15.83,-0.38,17.30,4.62,3.79,1.11,3.79,1.11,12.23,3.57,12.03,3.51,5.31,1.55,5.31,1.55,27.33,-2.79,27.33,-2.79,28.62,8.35,28.62,8.35,54.37,-18.44,54.37,-18.44
2024-11-11 20:30:00,4.42,1.29,4.13,1.20,13.24,3.86,5.62,1.64,5.62,1.64,15.34,-0.61,16.35,4.34,3.71,1.08,3.71,1.08,11.68,3.41,11.48,3.35,4.97,1.45,4.96,1.45,26.48,-2.94,26.48,-2.94,28.51,8.31,28.51,8.31,52.23,-19.32,52.23,-19.32
2024-11-11 21:00:00,4.20,1.23,3.91,1.14,12.64,3.69,5.57,1.62,5.57,1.62,14.61,-0.65,14.89,3.91,3.58,1.04,3.58,1.04,11.13,3.24,10.99,3.20,4.59,1.34,4.54,1.32,25.44,-3.20,25.44,-3.20,27.56,8.04,27.56,8.04,49.17,-20.26,49.17,-20.26
2024-11-11 21:30:00,3.93,1.14,3.68,1.07,11.90,3.47,5.46,1.59,5.46,1.59,14.11,-0.65,14.56,3.82,3.38,0.99,3.38,0.99,10.41,3.04,10.29,3.00,4.42,1.29,4.41,1.28,24.12,-3.46,24.12,-3.46,25.99,7.58,25.99,7.58,46.88,-20.98,46.88,-20.98
2024-11-11 22:00:00,3.67,1.07,3.43,1.00,11.28,3.29,5.31,1.55,5.31,1.55,13.76,-0.36,13.78,3.58,3.25,0.95,3.25,0.95,9.80,2.86,9.74,2.84,4.17,1.22,4.09,1.19,22.93,-3.76,22.93,-3.76,24.95,7.28,24.95,7.28,44.46,-21.75,44.46,-21.75
2024-11-11 22:30:00,3.34,0.97,3.13,0.91,10.35,3.02,5.17,1.51,5.17,1.51,13.05,-0.36,12.78,3.30,3.00,0.88,3.00,0.88,8.98,2.62,9.19,2.68,3.92,1.14,3.83,1.12,21.85,-3.76,21.85,-3.76,23.73,6.92,23.73,6.92,41.30,-22.54,41.30,-22.54
2024-11-11 23:00:00,2.99,0.87,2.83,0.83,9.73,2.84,5.02,1.46,5.02,1.46,12.42,-0.33,12.30,3.16,2.81,0.82,2.81,0.82,8.22,2.40,8.39,2.45,3.65,1.06,3.63,1.06,20.33,-4.07,20.33,-4.07,22.22,6.48,22.22,6.48,38.55,-23.13,38.55,-23.13
2024-11-11 23:30:00,2.76,0.81,2.62,0.76,9.05,2.64,5.14,1.50,5.14,1.50,11.58,-0.33,11.51,2.93,2.64,0.77,2.64,0.77,7.54,2.20,7.88,2.30,3.31,0.97,3.38,0.99,18.97,-4.43,18.97,-4.43,20.86,6.08,20.86,6.08,35.53,-23.79,35.53,-23.79
2024-11-12 00:00:00,2.62,0.76,2.46,0.72,8.53,2.49,5.19,1.51,5.19,1.51,11.06,-0.33,10.45,2.62,2.50,0.73,2.50,0.73,7.10,2.07,7.16,2.09,3.03,0.88,3.08,0.90,17.58,-4.11,17.58,-4.11,19.55,5.70,19.55,5.70,33.03,-24.07,33.03,-24.07
2024-11-12 00:30:00,2.67,0.78,2.52,0.73,8.42,2.46,5.16,1.51,5.16,1.51,10.87,-0.55,10.79,2.72,2.50,0.73,2.50,0.73,6.87,2.01,6.66,1.94,2.92,0.85,3.05,0.89,16.52,-4.30,16.52,-4.30,18.15,5.30,18.15,5.30,33.02,-24.22,33.02,-24.22
2024-11-12 01:00:00,2.77,0.81,2.56,0.75,8.81,2.57,4.96,1.45,4.96,1.45,10.87,-0.30,11.64,2.97,2.42,0.71,2.42,0.71,6.71,1.96,6.60,1.92,2.83,0.83,3.21,0.94,16.27,-4.35,16.27,-4.35,18.38,5.36,18.38,5.36,33.71,-24.01,33.71,-24.01
2024-11-12 01:30:00,2.67,0.78,2.44,0.71,8.81,2.57,4.81,1.40,4.81,1.40,10.56,-0.33,11.91,3.05,2.39,0.70,2.39,0.70,6.60,1.93,6.71,1.96,2.73,0.80,3.18,0.93,16.23,-4.29,16.23,-4.29,19.13,5.58,19.13,5.58,33.30,-24.07,33.30,-24.07
2024-11-12 02:00:00,2.59,0.76,2.37,0.69,8.45,2.46,4.67,1.36,4.67,1.36,10.01,-0.61,10.97,2.77,2.34,0.68,2.34,0.68,6.44,1.88,6.65,1.94,2.54,0.74,2.83,0.83,15.90,-4.43,15.90,-4.43,19.03,5.55,19.03,5.55,31.57,-24.64,31.57,-24.64
2024-11-12 02:30:00,2.53,0.74,2.39,0.70,8.18,2.39,4.61,1.35,4.61,1.35,9.73,-0.66,10.96,2.77,2.32,0.68,2.32,0.68,6.34,1.85,6.47,1.89,2.51,0.73,2.77,0.81,15.27,-4.55,15.27,-4.55,18.06,5.27,18.06,5.27,30.94,-24.80,30.94,-24.80
2024-11-12 03:00:00,2.51,0.73,2.37,0.69,7.94,2.32,4.59,1.34,4.59,1.34,9.48,-0.66,10.76,2.71,2.29,0.67,2.29,0.67,6.18,1.80,6.36,1.86,2.46,0.72,2.72,0.79,14.96,-4.89,14.96,-4.89,17.73,5.17,17.73,5.17,30.15,-25.13,30.15,-25.13
2024-11-12 03:30:00,2.46,0.72,2.32,0.68,7.69,2.24,4.56,1.33,4.56,1.33,9.48,-0.66,10.31,2.57,2.22,0.65,2.22,0.65,6.04,1.76,6.15,1.79,2.50,0.73,2.74,0.80,14.46,-4.99,14.46,-4.99,17.54,5.12,17.54,5.12,29.37,-25.34,29.37,-25.34
2024-11-12 04:00:00,2.39,0.70,2.26,0.66,7.36,2.15,4.51,1.32,4.51,1.32,9.34,-0.61,10.02,2.49,2.16,0.63,2.16,0.63,5.95,1.74,6.04,1.76,2.67,0.78,2.85,0.83,14.24,-5.07,14.24,-5.07,17.05,4.97,17.05,4.97,28.82,-25.37,28.82,-25.37
2024-11-12 04:30:00,2.35,0.69,2.23,0.65,7.14,2.08,4.48,1.31,4.48,1.31,9.60,-0.61,10.58,2.66,2.20,0.64,2.20,0.64,5.96,1.74,5.88,1.72,2.58,0.75,2.72,0.79,14.08,-5.00,14.08,-5.00,16.57,4.83,16.57,4.83,29.19,-25.37,29.19,-25.37
2024-11-12 05:00:00,2.35,0.69,2.23,0.65,7.05,2.06,4.48,1.31,4.48,1.31,9.60,-0.61,10.75,2.71,2.25,0.66,2.25,0.66,6.01,1.75,6.02,1.76,2.78,0.81,2.92,0.85,14.26,-4.96,14.26,-4.96,16.65,4.86,16.65,4.86,29.47,-25.18,29.47,-25.18
2024-11-12 05:30:00,2.35,0.69,2.25,0.66,7.17,2.09,4.58,1.34,4.58,1.34,9.90,-0.65,10.04,2.50,2.35,0.69,2.35,0.69,6.14,1.79,5.90,1.72,2.81,0.82,2.84,0.83,14.40,-4.94,14.40,-4.94,16.93,4.94,16.93,4.94,29.56,-25.52,29.56,-25.52
2024-11-12 06:00:00,2.42,0.71,2.30,0.67,7.45,2.17,4.60,1.34,4.60,1.34,10.25,-0.62,9.93,2.46,2.57,0.75,2.57,0.75,6.67,1.95,5.96,1.74,2.91,0.85,2.76,0.80,14.73,-4.99,14.73,-4.99,16.94,4.94,16.94,4.94,30.53,-25.17,30.53,-25.17
2024-11-12 06:30:00,2.78,0.81,2.61,0.76,8.21,2.39,4.66,1.36,4.66,1.36,11.74,-0.61,12.17,3.08,3.21,0.94,3.21,0.94,7.77,2.27,6.24,1.82,3.46,1.01,3.05,0.89,15.48,-4.81,15.48,-4.81,17.02,4.96,17.02,4.96,35.56,-23.20,35.56,-23.20
2024-11-12 07:00:00,3.15,0.92,2.93,0.85,9.17,2.67,4.79,1.40,4.79,1.40,13.32,-0.24,13.61,3.50,3.50,1.02,3.50,1.02,8.56,2.50,7.06,2.06,4.06,1.18,3.63,1.06,18.11,-4.00,18.11,-4.00,19.32,5.63,19.32,5.63,40.07,-21.67,40.07,-21.67
2024-11-12 07:30:00,3.45,1.00,3.23,0.94,10.10,2.95,4.92,1.44,4.92,1.44,14.68,-0.13,15.60,4.07,3.95,1.15,3.95,1.15,9.38,2.74,8.03,2.34,4.46,1.30,3.96,1.15,20.54,-3.33,20.54,-3.33,21.25,6.20,21.25,6.20,44.49,-19.45,44.49,-19.45
2024-11-12 08:00:00,3.66,1.07,3.43,1.00,10.41,3.04,5.07,1.48,5.07,1.48,15.40,0.00,11.90,2.99,4.32,1.26,4.32,1.26,9.72,2.83,8.92,2.60,4.94,1.44,3.86,1.13,22.64,-2.71,22.64,-2.71,25.51,7.44,25.51,7.44,42.19,-20.38,42.19,-20.38
2024-11-12 08:30:00,3.56,1.04,3.34,0.98,10.41,3.04,5.22,1.52,5.22,1.52,15.79,0.00,12.03,3.03,4.35,1.27,4.35,1.27,9.55,2.79,9.16,2.67,4.92,1.43,3.86,1.13,23.68,-2.53,23.68,-2.53,24.91,7.26,24.91,7.26,41.98,-20.24,41.98,-20.24
2024-11-12 09:00:00,3.57,1.04,3.37,0.98,10.41,3.04,5.15,1.50,5.15,1.50,15.88,0.00,16.54,4.34,4.36,1.27,4.36,1.27,9.26,2.70,9.07,2.65,4.81,1.40,4.33,1.26,23.77,-2.41,23.77,-2.41,22.85,6.67,22.85,6.67,46.56,-18.11,46.56,-18.11
2024-11-12 09:30:00,3.49,1.02,3.29,0.96,10.44,3.05,5.31,1.55,5.31,1.55,16.42,0.22,17.27,4.56,4.43,1.29,4.43,1.29,9.58,2.80,9.14,2.67,4.82,1.40,4.55,1.33,23.93,-2.05,23.93,-2.05,24.73,7.21,24.73,7.21,48.41,-17.47,48.41,-17.47
2024-11-12 10:00:00,3.44,1.00,3.22,0.94,10.32,3.01,5.45,1.59,5.45,1.59,16.52,0.44,16.69,4.39,4.23,1.24,4.23,1.24,9.06,2.64,9.48,2.76,4.47,1.30,4.38,1.28,24.92,-1.80,24.92,-1.80,25.50,7.44,25.50,7.44,47.04,-17.85,47.04,-17.85
2024-11-12 10:30:00,3.53,1.03,3.33,0.97,10.49,3.06,5.54,1.62,5.54,1.62,16.67,0.44,16.71,4.39,4.30,1.25,4.30,1.25,9.39,2.74,9.10,2.65,4.59,1.34,4.51,1.32,24.18,-1.73,24.18,-1.73,24.86,7.25,24.86,7.25,48.34,-17.78,48.34,-17.78
2024-11-12 11:00:00,3.57,1.04,3.38,0.98,10.75,3.14,5.60,1.63,5.60,1.63,17.06,0.44,17.39,4.59,4.54,1.32,4.54,1.32,9.82,2.86,9.32,2.72,4.89,1.42,4.76,1.39,24.70,-1.73,24.70,-1.73,25.40,7.41,25.40,7.41,49.87,-17.30,49.87,-17.30
2024-11-12 11:30:00,3.55,1.04,3.30,0.96,10.75,3.14,5.65,1.65,5.65,1.65,17.12,0.44,17.66,4.66,4.53,1.32,4.53,1.32,9.85,2.87,9.45,2.76,4.75,1.38,4.60,1.34,25.52,-1.62,25.52,-1.62,26.14,7.63,26.14,7.63,49.82,-17.31,49.82,-17.31
2024-11-12 12:00:00,3.46,1.01,3.18,0.93,10.53,3.07,5.70,1.66,5.70,1.66,16.88,0.00,17.35,4.57,4.45,1.30,4.45,1.30,9.73,2.84,9.56,2.79,4.78,1.39,4.64,1.35,25.52,-1.62,25.52,-1.62,26.25,7.66,26.25,7.66,49.15,-17.53,49.15,-17.53
2024-11-12 12:30:00,3.52,1.03,3.26,0.95,10.76,3.14,5.76,1.68,5.76,1.68,16.88,0.10,18.14,4.82,4.45,1.30,4.45,1.30,9.96,2.90,9.62,2.81,4.80,1.40,4.78,1.39,25.28,-1.73,25.28,-1.73,25.86,7.54,25.86,7.54,50.29,-17.38,50.29,-17.38
2024-11-12 13:00:00,3.54,1.03,3.30,0.96,10.81,3.15,5.74,1.67,5.74,1.67,16.80,0.02,17.48,4.66,4.43,1.29,4.43,1.29,10.00,2.92,9.75,2.84,4.76,1.39,4.67,1.36,25.53,-1.79,25.53,-1.79,26.43,7.71,26.43,7.71,50.22,-17.64,50.22,-17.64
2024-11-12 13:30:00,3.59,1.05,3.34,0.97,10.94,3.19,5.81,1.69,5.81,1.69,16.80,0.02,17.34,4.63,4.45,1.30,4.45,1.30,10.02,2.92,9.67,2.82,4.65,1.36,4.58,1.34,25.47,-2.26,25.47,-2.26,26.29,7.67,26.29,7.67,50.40,-17.70,50.40,-17.70
2024-11-12 14:00:00,3.46,1.01,3.23,0.94,10.74,3.13,5.84,1.70,5.84,1.70,16.51,0.10,16.63,4.42,4.35,1.27,4.35,1.27,9.94,2.90,9.75,2.84,4.54,1.32,4.42,1.29,25.47,-2.26,25.47,-2.26,26.43,7.71,26.43,7.71,49.34,-18.03,49.34,-18.03
2024-11-12 14:30:00,3.42,1.00,3.18,0.93,10.57,3.08,5.83,1.70,5.83,1.70,16.29,0.03,17.13,4.57,4.26,1.24,4.26,1.24,9.94,2.90,9.58,2.80,4.51,1.32,4.50,1.31,25.03,-2.26,25.03,-2.26,25.75,7.51,25.75,7.51,49.30,-17.89,49.30,-17.89
2024-11-12 15:00:00,3.59,1.05,3.34,0.98,10.68,3.12,5.78,1.69,5.78,1.69,16.29,-0.03,17.17,4.58,4.32,1.26,4.32,1.26,10.02,2.92,9.46,2.76,4.48,1.31,4.47,1.30,24.78,-2.34,24.78,-2.34,25.76,7.51,25.76,7.51,49.75,-17.86,49.75,-17.86
2024-11-12 15:30:00,3.68,1.07,3.46,1.01,11.01,3.21,5.77,1.68,5.77,1.68,16.03,-0.03,17.03,4.54,4.31,1.26,4.31,1.26,10.23,2.98,9.58,2.80,4.44,1.29,4.40,1.28,24.91,-2.43,24.91,-2.43,25.85,7.54,25.85,7.54,49.79,-17.78,49.79,-17.78
2024-11-12 16:00:00,3.93,1.14,3.70,1.08,11.45,3.34,5.81,1.69,5.81,1.69,16.75,-0.05,17.53,4.69,4.42,1.29,4.42,1.29,11.31,3.30,9.57,2.79,4.84,1.41,4.47,1.30,24.74,-2.54,24.74,-2.54,26.09,7.61,26.09,7.61,52.29,-17.20,52.29,-17.20
2024-11-12 16:30:00,3.81,1.11,3.53,1.03,12.29,3.58,5.86,1.71,5.86,1.71,17.68,-0.11,14.07,3.69,4.37,1.28,4.37,1.28,12.29,3.58,10.04,2.93,6.23,1.82,3.86,1.13,26.00,-2.63,26.00,-2.63,36.40,10.62,36.40,10.62,36.82,-22.74,36.82,-22.74
2024-11-12 17:00:00,4.30,1.25,3.99,1.16,13.08,3.82,5.89,1.72,5.89,1.72,17.98,-0.22,14.03,3.67,4.51,1.32,4.51,1.32,13.19,3.85,11.03,3.22,6.84,2.00,4.41,1.28,27.22,-2.43,27.22,-2.43,29.63,8.64,29.63,8.64,38.71,-22.15,38.71,-22.15
2024-11-12 17:30:00,4.63,1.35,4.30,1.25,13.95,4.07,5.88,1.71,5.88,1.71,18.35,-0.22,14.64,3.85,4.41,1.29,4.41,1.29,13.68,3.99,11.92,3.48,7.08,2.07,4.85,1.41,28.61,-2.30,28.61,-2.30,30.38,8.86,30.38,8.86,40.92,-21.92,40.92,-21.92
2024-11-12 18:00:00,4.77,1.39,4.44,1.29,14.28,4.16,5.82,1.70,5.82,1.70,18.23,-0.20,14.84,3.91,4.30,1.25,4.30,1.25,13.68,3.99,12.41,3.62,6.99,2.04,4.85,1.41,29.43,-2.30,29.43,-2.30,31.62,9.22,31.62,9.22,41.19,-21.79,41.19,-21.79
2024-11-12 18:30:00,4.70,1.37,4.39,1.28,14.40,4.20,5.78,1.69,5.78,1.69,17.85,-0.20,13.94,3.65,4.19,1.22,4.19,1.22,13.63,3.98,12.58,3.67,7.05,2.06,4.87,1.42,29.35,-2.29,29.35,-2.29,31.97,9.32,31.97,9.32,40.52,-22.25,40.52,-22.25
2024-11-12 19:00:00,4.61,1.34,4.24,1.24,14.22,4.15,5.82,1.70,5.82,1.70,17.09,-0.43,13.72,3.54,4.16,1.21,4.16,1.21,13.01,3.79,12.53,3.66,6.73,1.96,4.50,1.31,29.04,-2.35,29.04,-2.35,31.71,9.25,31.71,9.25,38.85,-22.82,38.85,-22.82
2024-11-12 19:30:00,4.36,1.27,4.07,1.19,13.93,4.06,5.70,1.66,5.70,1.66,16.30,-0.46,17.41,4.61,4.00,1.17,4.00,1.17,12.80,3.73,12.27,3.58,5.67,1.65,5.19,1.52,27.93,-2.81,27.93,-2.81,22.88,6.67,22.88,6.67,53.32,-18.42,53.32,-18.42
2024-11-12 20:00:00,4.65,1.36,4.33,1.26,13.57,3.96,5.57,1.62,5.57,1.62,15.88,-0.46,17.25,4.56,3.88,1.13,3.88,1.13,12.29,3.58,11.72,3.42,5.22,1.52,5.16,1.50,27.17,-3.15,27.17,-3.15,28.08,8.19,28.08,8.19,54.42,-18.24,54.42,-18.24
2024-11-12 20:30:00,4.45,1.30,4.16,1.21,13.09,3.82,5.52,1.61,5.52,1.61,15.55,-0.46,13.61,3.50,3.80,1.11,3.80,1.11,12.00,3.50,11.33,3.30,5.13,1.50,4.74,1.38,26.33,-3.32,26.33,-3.32,30.28,8.83,30.28,8.83,49.67,-20.19,49.67,-20.19
2024-11-12 21:00:00,4.20,1.22,3.95,1.15,12.58,3.67,5.43,1.58,5.43,1.58,15.00,-0.46,11.54,2.90,3.72,1.08,3.72,1.08,11.44,3.34,10.91,3.18,5.20,1.52,4.68,1.36,25.56,-3.48,25.56,-3.48,28.86,8.42,28.86,8.42,46.02,-21.13,46.02,-21.13
2024-11-12 21:30:00,3.96,1.15,3.74,1.09,12.12,3.54,5.21,1.52,5.21,1.52,14.36,-0.51,15.59,4.08,3.54,1.03,3.54,1.03,10.63,3.10,10.15,2.96,4.56,1.33,4.64,1.35,24.45,-3.63,24.45,-3.63,24.84,7.25,24.84,7.25,48.08,-20.27,48.08,-20.27
2024-11-12 22:00:00,3.70,1.08,3.51,1.02,11.34,3.31,5.07,1.48,5.07,1.48,13.66,-0.49,14.68,3.80,3.24,0.95,3.24,0.95,10.02,2.92,9.57,2.79,4.12,1.20,4.20,1.22,23.21,-3.90,23.21,-3.90,25.63,7.48,25.63,7.48,44.92,-21.23,44.92,-21.23
2024-11-12 22:30:00,3.35,0.98,3.15,0.92,10.41,3.04,4.83,1.41,4.83,1.41,13.01,-0.44,13.60,3.49,3.13,0.91,3.13,0.91,9.27,2.70,9.01,2.63,4.00,1.17,3.98,1.16,21.74,-4.12,21.74,-4.12,24.13,7.04,24.13,7.04,41.89,-21.91,41.89,-21.91
2024-11-12 23:00:00,3.09,0.90,2.95,0.86,9.64,2.81,4.70,1.37,4.70,1.37,12.35,0.00,13.02,3.33,2.91,0.85,2.91,0.85,8.21,2.39,8.30,2.42,3.57,1.04,3.64,1.06,20.43,-4.20,20.43,-4.20,22.46,6.55,22.46,6.55,38.99,-22.46,38.99,-22.46
2024-11-12 23:30:00,2.87,0.84,2.75,0.80,8.99,2.62,4.95,1.44,4.95,1.44,11.73,-0.44,12.48,3.17,2.75,0.80,2.75,0.80,7.51,2.19,7.64,2.23,3.24,0.95,3.37,0.98,18.93,-4.25,18.93,-4.25,21.10,6.15,21.10,6.15,36.63,-23.19,36.63,-23.19
2024-11-13 00:00:00,2.87,0.84,2.48,0.72,8.32,2.43,4.84,1.41,4.84,1.41,11.11,-0.49,11.43,2.86,2.62,0.76,2.62,0.76,7.15,2.09,7.15,2.08,2.96,0.86,2.95,0.86,17.72,-4.44,17.72,-4.44,20.12,5.87,20.12,5.87,33.94,-24.03,33.94,-24.03
2024-11-13 00:30:00,2.67,0.78,2.51,0.73,8.32,2.43,5.17,1.51,5.17,1.51,10.71,-0.34,12.09,3.06,2.55,0.74,2.55,0.74,6.95,2.03,6.65,1.94,2.89,0.84,3.05,0.89,16.61,-4.35,16.61,-4.35,18.73,5.46,18.73,5.46,33.72,-24.01,33.72,-24.01
2024-11-13 01:00:00,2.79,0.82,2.57,0.75,8.72,2.54,5.22,1.52,5.22,1.52,10.71,-0.34,12.48,3.17,2.51,0.73,2.51,0.73,6.95,2.03,6.49,1.89,2.97,0.86,3.27,0.96,16.22,-4.39,16.22,-4.39,18.88,5.51,18.88,5.51,34.55,-23.67,34.55,-23.67
2024-11-13 01:30:00,2.76,0.80,2.54,0.74,8.85,2.58,5.22,1.52,5.22,1.52,10.57,-0.31,12.52,3.18,2.46,0.72,2.46,0.72,6.79,1.98,6.65,1.94,2.77,0.81,3.13,0.91,16.36,-4.45,16.36,-4.45,19.53,5.70,19.53,5.70,34.18,-24.06,34.18,-24.06
2024-11-13 02:00:00,2.64,0.77,2.42,0.70,8.46,2.47,5.13,1.50,5.13,1.50,10.25,-0.56,12.59,3.21,2.37,0.69,2.37,0.69,6.54,1.91,6.59,1.92,2.66,0.78,3.03,0.88,16.04,-4.45,16.04,-4.45,19.45,5.67,19.45,5.67,33.16,-24.32,33.16,-24.32
2024-11-13 02:30:00,2.57,0.75,2.39,0.70,8.24,2.40,5.02,1.46,5.02,1.46,9.93,-0.58,11.69,2.94,2.34,0.68,2.34,0.68,6.45,1.88,6.35,1.85,2.53,0.74,2.76,0.81,15.46,-4.51,15.46,-4.51,19.08,5.56,19.08,5.56,31.61,-24.81,31.61,-24.81
2024-11-13 03:00:00,2.50,0.73,2.31,0.68,7.92,2.31,4.97,1.45,4.97,1.45,9.71,-0.40,11.79,2.97,2.28,0.66,2.28,0.66,6.27,1.83,6.17,1.80,2.62,0.77,2.92,0.85,14.98,-4.54,14.98,-4.54,18.15,5.29,18.15,5.29,31.21,-25.05,31.21,-25.05
2024-11-13 03:30:00,2.49,0.72,2.30,0.67,7.63,2.23,4.94,1.44,4.94,1.44,9.46,-0.64,11.49,2.88,2.23,0.65,2.23,0.65,6.13,1.79,6.02,1.76,2.65,0.77,2.94,0.86,14.71,-4.65,14.71,-4.65,17.99,5.25,17.99,5.25,30.49,-25.24,30.49,-25.24
2024-11-13 04:00:00,2.44,0.71,2.30,0.67,7.36,2.15,4.91,1.43,4.91,1.43,9.13,-0.67,11.03,2.74,2.18,0.64,2.18,0.64,6.01,1.75,5.94,1.73,2.60,0.76,2.86,0.83,14.45,-4.69,14.45,-4.69,17.59,5.13,17.59,5.13,29.51,-25.47,29.51,-25.47
2024-11-13 04:30:00,2.35,0.69,2.21,0.64,7.26,2.12,4.88,1.42,4.88,1.42,9.43,-0.67,11.02,2.74,2.18,0.64,2.18,0.64,5.97,1.74,5.79,1.69,2.58,0.75,2.76,0.81,14.08,-4.78,14.08,-4.78,17.08,4.98,17.08,4.98,29.42,-25.60,29.42,-25.60
2024-11-13 05:00:00,2.35,0.69,2.20,0.64,7.12,2.08,4.88,1.42,4.88,1.42,9.59,-0.67,11.26,2.82,2.23,0.65,2.23,0.65,6.17,1.80,5.82,1.70,2.66,0.78,2.79,0.82,14.16,-4.77,14.16,-4.77,16.89,4.93,16.89,4.93,29.76,-25.15,29.76,-25.15
2024-11-13 05:30:00,2.37,0.69,2.33,0.68,7.22,2.11,4.97,1.45,4.97,1.45,9.95,-0.65,11.70,2.95,2.38,0.69,2.38,0.69,6.39,1.86,5.76,1.68,2.72,0.79,2.77,0.81,14.38,-4.70,14.38,-4.70,16.97,4.95,16.97,4.95,30.60,-24.77,30.60,-24.77
2024-11-13 06:00:00,2.47,0.72,2.45,0.71,7.50,2.19,4.96,1.45,4.96,1.45,10.31,-0.65,11.81,2.97,2.62,0.76,2.62,0.76,6.85,2.00,5.86,1.71,2.84,0.83,2.76,0.81,14.85,-4.70,14.85,-4.70,17.32,5.05,17.32,5.05,31.77,-24.51,31.77,-24.51
2024-11-13 06:30:00,2.86,0.83,2.66,0.78,8.27,2.41,4.73,1.38,4.73,1.38,11.97,-0.51,13.91,3.61,3.14,0.92,3.14,0.92,7.71,2.25,6.19,1.81,3.32,0.97,3.20,0.93,15.60,-4.36,15.60,-4.36,17.65,5.15,17.65,5.15,37.28,-22.84,37.28,-22.84
2024-11-13 07:00:00,3.18,0.93,2.99,0.87,9.42,2.75,4.84,1.41,4.84,1.41,13.39,-0.44,15.21,4.02,3.56,1.04,3.56,1.04,8.58,2.50,7.09,2.07,3.83,1.12,3.65,1.06,18.30,-4.13,18.30,-4.13,20.10,5.86,20.10,5.86,41.78,-21.40,41.78,-21.40
2024-11-13 07:30:00,3.07,0.90,2.85,0.83,10.28,3.00,4.96,1.45,4.96,1.45,14.73,0.00,16.96,4.53,4.05,1.18,4.05,1.18,9.44,2.75,8.05,2.35,4.34,1.27,3.96,1.15,20.64,-3.89,20.64,-3.89,21.98,6.41,21.98,6.41,45.60,-19.81,45.60,-19.81
2024-11-13 08:00:00,3.25,0.95,3.07,0.90,10.72,3.13,5.10,1.49,5.10,1.49,15.38,0.00,13.48,3.52,4.34,1.27,4.34,1.27,9.90,2.89,8.80,2.57,5.06,1.48,4.14,1.21,22.73,-3.35,22.73,-3.35,25.38,7.40,25.38,7.40,44.12,-20.36,44.12,-20.36
2024-11-13 08:30:00,3.20,0.93,3.00,0.87,10.72,3.13,5.28,1.54,5.28,1.54,15.92,-0.05,17.06,4.54,4.36,1.27,4.36,1.27,10.01,2.92,9.18,2.68,5.00,1.46,4.42,1.29,23.84,-3.03,23.84,-3.03,23.44,6.84,23.44,6.84,47.54,-18.45,47.54,-18.45
2024-11-13 09:00:00,2.84,0.83,2.62,0.76,10.28,3.00,5.40,1.57,5.40,1.57,16.03,0.01,17.54,4.68,4.24,1.24,4.24,1.24,9.43,2.75,9.30,2.71,4.76,1.39,4.25,1.24,24.43,-2.51,24.43,-2.51,25.03,7.30,25.03,7.30,46.51,-18.44,46.51,-18.44
2024-11-13 09:30:00,3.14,0.92,2.94,0.86,10.28,3.00,5.60,1.63,5.60,1.63,16.31,0.13,17.34,4.64,4.23,1.23,4.23,1.23,9.14,2.67,8.96,2.61,4.61,1.35,4.20,1.22,23.78,-2.36,23.78,-2.36,24.91,7.27,24.91,7.27,46.65,-18.16,46.65,-18.16
2024-11-13 10:00:00,2.87,0.84,2.66,0.78,10.08,2.94,5.72,1.67,5.72,1.67,16.23,0.20,15.92,4.22,4.04,1.18,4.04,1.18,8.85,2.58,9.01,2.63,4.61,1.35,4.04,1.18,23.86,-2.19,23.86,-2.19,25.92,7.56,25.92,7.56,44.09,-18.86,44.09,-18.86
2024-11-13 10:30:00,2.81,0.82,2.61,0.76,10.08,2.94,5.75,1.68,5.75,1.68,16.51,0.20,15.82,4.16,4.12,1.20,4.12,1.20,8.76,2.55,8.82,2.57,4.60,1.34,3.87,1.13,23.29,-2.19,23.29,-2.19,24.90,7.26,24.90,7.26,43.81,-19.23,43.81,-19.23
2024-11-13 11:00:00,2.69,0.78,2.48,0.72,10.06,2.93,5.79,1.69,5.79,1.69,16.37,0.26,15.99,4.21,4.14,1.21,4.14,1.21,8.89,2.59,8.94,2.61,4.54,1.32,3.75,1.10,23.50,-2.19,23.50,-2.19,24.86,7.25,24.86,7.25,43.22,-19.07,43.22,-19.07
2024-11-13 11:30:00,2.65,0.77,2.46,0.72,10.00,2.92,5.91,1.72,5.91,1.72,16.49,0.21,13.92,3.61,4.07,1.19,4.07,1.19,8.80,2.57,8.77,2.56,4.63,1.35,3.63,1.06,23.37,-2.06,23.37,-2.06,25.62,7.47,25.62,7.47,41.03,-19.81,41.03,-19.81
2024-11-13 12:00:00,2.63,0.77,2.43,0.71,9.86,2.88,5.96,1.74,5.96,1.74,16.11,0.14,14.87,3.88,4.02,1.17,4.02,1.17,8.69,2.53,8.69,2.53,4.55,1.33,3.77,1.10,23.21,-2.06,23.21,-2.06,24.02,7.01,24.02,7.01,41.94,-19.62,41.94,-19.62
2024-11-13 12:30:00,2.60,0.76,2.40,0.70,9.96,2.90,5.95,1.73,5.95,1.73,15.66,0.07,16.35,4.30,3.88,1.13,3.88,1.13,8.51,2.48,8.62,2.51,4.41,1.29,3.90,1.14,22.90,-2.24,22.90,-2.24,24.07,7.02,24.07,7.02,42.67,-19.46,42.67,-19.46
2024-11-13 13:00:00,2.56,0.75,2.34,0.68,10.00,2.92,5.94,1.73,5.94,1.73,15.47,0.02,15.59,4.08,3.92,1.14,3.92,1.14,8.56,2.50,8.73,2.55,4.36,1.27,3.78,1.10,22.62,-2.36,22.62,-2.36,24.66,7.19,24.66,7.19,42.11,-19.68,42.11,-19.68
2024-11-13 13:30:00,2.53,0.74,2.30,0.67,10.00,2.92,5.93,1.73,5.93,1.73,15.30,-0.03,15.23,3.98,3.94,1.15,3.94,1.15,8.63,2.52,8.57,2.50,4.18,1.22,3.59,1.05,22.46,-2.43,22.46,-2.43,24.43,7.13,24.43,7.13,41.70,-19.95,41.70,-19.95
2024-11-13 14:00:00,2.74,0.80,2.52,0.73,10.14,2.96,5.98,1.74,5.98,1.74,15.63,0.02,15.01,3.92,3.86,1.13,3.86,1.13,8.69,2.53,8.58,2.50,4.09,1.19,3.61,1.05,22.35,-2.54,22.35,-2.54,23.83,6.95,23.83,6.95,42.91,-19.68,42.91,-19.68
2024-11-13 14:30:00,2.84,0.83,2.63,0.77,10.14,2.96,5.98,1.74,5.98,1.74,15.63,0.00,15.24,3.98,3.94,1.15,3.94,1.15,9.00,2.62,8.51,2.48,4.23,1.23,3.72,1.08,22.47,-2.53,22.47,-2.53,24.22,7.06,24.22,7.06,43.60,-19.37,43.60,-19.37
2024-11-13 15:00:00,3.08,0.90,2.86,0.84,10.18,2.97,5.99,1.75,5.99,1.75,16.01,-0.03,14.94,3.90,4.04,1.18,4.04,1.18,9.17,2.67,8.70,2.54,4.43,1.29,3.89,1.13,22.78,-2.50,22.78,-2.50,24.15,7.04,24.15,7.04,44.75,-19.12,44.75,-19.12
2024-11-13 15:30:00,3.33,0.97,3.11,0.91,10.23,2.98,5.94,1.73,5.94,1.73,15.63,-0.15,15.66,4.11,3.99,1.16,3.99,1.16,9.37,2.73,8.74,2.55,4.50,1.31,4.20,1.23,23.26,-2.47,23.26,-2.47,24.12,7.03,24.12,7.03,46.20,-19.21,46.20,-19.21
2024-11-13 16:00:00,3.69,1.08,3.47,1.01,10.92,3.18,6.02,1.76,6.02,1.76,16.25,-0.15,15.78,4.15,4.14,1.21,4.14,1.21,10.59,3.09,8.96,2.61,4.86,1.42,4.46,1.30,23.37,-2.66,23.37,-2.66,24.65,7.19,24.65,7.19,49.11,-18.67,49.11,-18.67
2024-11-13 16:30:00,3.67,1.07,3.39,0.99,12.06,3.52,6.13,1.79,6.13,1.79,17.26,-0.15,15.87,4.17,4.34,1.27,4.34,1.27,11.78,3.44,9.50,2.77,5.88,1.71,4.38,1.28,24.81,-2.56,24.81,-2.56,29.51,8.61,29.51,8.61,45.32,-20.14,45.32,-20.14
2024-11-13 17:00:00,4.20,1.22,3.88,1.13,13.09,3.82,6.17,1.80,6.17,1.80,17.86,-0.18,14.80,3.85,4.47,1.30,4.47,1.30,12.91,3.77,10.68,3.12,6.62,1.93,4.27,1.25,26.78,-2.41,26.78,-2.41,32.10,9.36,32.10,9.36,39.30,-22.28,39.30,-22.28
2024-11-13 17:30:00,4.54,1.32,4.16,1.21,13.89,4.05,6.09,1.78,6.09,1.78,17.99,-0.29,12.89,3.29,4.43,1.29,4.43,1.29,13.47,3.93,11.65,3.40,7.01,2.04,4.50,1.31,28.17,-2.32,28.17,-2.32,30.75,8.97,30.75,8.97,38.70,-23.02,38.70,-23.02
2024-11-13 18:00:00,4.69,1.37,4.28,1.25,14.29,4.17,6.08,1.77,6.08,1.77,17.80,-0.29,13.00,3.34,4.32,1.26,4.32,1.26,13.40,3.91,12.14,3.54,6.96,2.03,4.58,1.34,28.85,-2.42,28.85,-2.42,30.70,8.95,30.70,8.95,39.12,-23.20,39.12,-23.20
2024-11-13 18:30:00,4.60,1.34,4.28,1.25,14.36,4.19,6.00,1.75,6.00,1.75,17.38,-0.32,17.41,4.62,4.14,1.21,4.14,1.21,13.18,3.84,12.27,3.58,6.13,1.79,5.40,1.57,28.72,-2.50,28.72,-2.50,24.19,7.05,24.19,7.05,52.30,-19.34,52.30,-19.34
2024-11-13 19:00:00,4.50,1.31,4.15,1.21,13.93,4.06,6.03,1.76,6.03,1.76,17.11,-0.53,16.78,4.44,4.06,1.18,4.06,1.18,12.78,3.73,12.38,3.61,5.58,1.63,5.42,1.58,28.72,-2.57,28.72,-2.57,27.45,8.00,27.45,8.00,56.18,-18.38,56.18,-18.38
2024-11-13 19:30:00,4.83,1.41,4.54,1.32,13.70,4.00,5.98,1.74,5.98,1.74,16.60,-0.47,16.36,4.31,3.98,1.16,3.98,1.16,12.45,3.63,12.06,3.52,5.50,1.60,5.25,1.53,28.14,-2.76,28.14,-2.76,29.24,8.53,29.24,8.53,55.12,-18.59,55.12,-18.59
2024-11-13 20:00:00,4.68,1.36,4.43,1.29,13.35,3.90,5.77,1.68,5.77,1.68,15.85,-0.47,15.57,4.08,3.83,1.12,3.83,1.12,12.19,3.56,11.76,3.43,5.33,1.55,5.10,1.49,27.24,-3.13,27.24,-3.13,29.14,8.50,29.14,8.50,53.10,-19.51,53.10,-19.51
2024-11-13 20:30:00,4.45,1.30,4.12,1.20,13.16,3.84,5.72,1.67,5.72,1.67,15.10,-0.55,15.26,3.99,3.68,1.07,3.68,1.07,11.54,3.36,11.39,3.32,5.24,1.53,5.17,1.51,26.28,-3.37,26.28,-3.37,28.11,8.20,28.11,8.20,51.30,-20.00,51.30,-20.00
2024-11-13 21:00:00,4.18,1.22,3.91,1.14,12.52,3.65,5.65,1.65,5.65,1.65,14.67,-0.55,14.45,3.75,3.59,1.05,3.59,1.05,11.01,3.21,10.83,3.16,5.04,1.47,4.96,1.45,25.19,-3.59,25.19,-3.59,27.46,8.01,27.46,8.01,49.02,-20.83,49.02,-20.83
2024-11-13 21:30:00,3.94,1.15,3.72,1.08,11.80,3.44,5.52,1.61,5.52,1.61,14.27,-0.55,13.67,3.52,3.44,1.00,3.44,1.00,10.49,3.06,10.22,2.98,4.83,1.41,4.69,1.37,24.17,-3.82,24.17,-3.82,26.27,7.66,26.27,7.66,46.66,-21.54,46.66,-21.54
2024-11-13 22:00:00,3.62,1.06,3.42,1.00,11.15,3.25,5.32,1.55,5.32,1.55,13.57,-0.50,12.89,3.29,3.26,0.95,3.26,0.95,9.59,2.80,9.58,2.80,4.36,1.27,4.24,1.24,23.10,-3.99,23.10,-3.99,25.03,7.30,25.03,7.30,43.32,-22.04,43.32,-22.04
2024-11-13 22:30:00,3.32,0.97,3.17,0.92,10.33,3.01,5.15,1.50,5.15,1.50,13.01,-0.50,12.07,3.05,3.07,0.90,3.07,0.90,8.91,2.60,8.91,2.60,3.79,1.11,3.64,1.06,21.53,-4.06,21.53,-4.06,23.37,6.82,23.37,6.82,39.93,-22.83,39.93,-22.83
2024-11-13 23:00:00,3.02,0.88,2.90,0.85,9.51,2.78,5.07,1.48,5.07,1.48,12.11,-0.48,11.23,2.80,2.86,0.83,2.86,0.83,8.21,2.39,8.18,2.39,3.62,1.06,3.50,1.02,19.89,-4.26,19.89,-4.26,21.74,6.34,21.74,6.34,36.97,-23.18,36.97,-23.18
2024-11-13 23:30:00,2.80,0.82,2.66,0.78,8.89,2.59,4.95,1.44,4.95,1.44,11.37,-0.48,10.53,2.60,2.68,0.78,2.68,0.78,7.51,2.19,7.53,2.20,3.33,0.97,3.26,0.95,18.46,-4.37,18.46,-4.37,20.25,5.91,20.25,5.91,34.63,-23.88,34.63,-23.88
2024-11-14 00:00:00,2.59,0.76,2.46,0.72,8.30,2.42,4.80,1.40,4.80,1.40,10.70,-0.54,10.16,2.49,2.57,0.75,2.57,0.75,6.90,2.01,6.96,2.03,3.06,0.89,3.03,0.88,17.26,-4.54,17.26,-4.54,19.22,5.60,19.22,5.60,32.38,-24.48,32.38,-24.48
2024-11-14 00:30:00,2.59,0.76,2.42,0.71,8.24,2.40,4.76,1.39,4.76,1.39,10.38,-0.54,10.56,2.61,2.53,0.74,2.53,0.74,6.69,1.95,6.52,1.90,2.96,0.86,3.04,0.89,16.17,-4.74,16.17,-4.74,18.21,5.31,18.21,5.31,32.06,-24.16,32.06,-24.16
2024-11-14 01:00:00,2.76,0.80,2.51,0.73,8.54,2.49,4.80,1.40,4.80,1.40,10.38,-0.54,11.27,2.81,2.42,0.71,2.42,0.71,6.63,1.94,6.45,1.88,2.88,0.84,3.11,0.91,15.80,-4.60,15.80,-4.60,18.23,5.32,18.23,5.32,32.68,-24.03,32.68,-24.03
2024-11-14 01:30:00,2.68,0.78,2.45,0.71,8.54,2.49,4.81,1.40,4.81,1.40,10.15,-0.63,11.04,2.75,2.37,0.69,2.37,0.69,6.53,1.90,6.51,1.90,2.80,0.82,3.01,0.88,15.80,-4.50,15.80,-4.50,18.82,5.49,18.82,5.49,32.30,-24.50,32.30,-24.50
2024-11-14 02:00:00,2.64,0.77,2.42,0.71,8.33,2.43,4.73,1.38,4.73,1.38,9.96,-0.56,10.59,2.62,2.37,0.69,2.37,0.69,6.33,1.84,6.49,1.89,2.68,0.78,2.80,0.82,15.48,-4.50,15.48,-4.50,18.70,5.45,18.70,5.45,31.21,-24.40,31.21,-24.40
2024-11-14 02:30:00,2.59,0.76,2.41,0.70,8.12,2.37,4.64,1.35,4.64,1.35,9.72,-0.63,10.50,2.59,2.36,0.69,2.36,0.69,6.25,1.82,6.28,1.83,2.66,0.78,2.80,0.82,15.06,-4.50,15.06,-4.50,17.99,5.25,17.99,5.25,30.67,-24.71,30.67,-24.71
2024-11-14 03:00:00,2.51,0.73,2.32,0.68,7.77,2.27,4.59,1.34,4.59,1.34,9.36,-0.69,10.26,2.52,2.31,0.68,2.31,0.68,6.06,1.77,6.13,1.79,2.64,0.77,2.78,0.81,14.80,-4.61,14.80,-4.61,17.72,5.17,17.72,5.17,29.87,-25.07,29.87,-25.07
2024-11-14 03:30:00,2.45,0.71,2.29,0.67,7.45,2.17,4.55,1.33,4.55,1.33,9.20,-0.69,9.91,2.42,2.25,0.66,2.25,0.66,5.89,1.72,5.96,1.74,2.60,0.76,2.73,0.80,14.45,-4.65,14.45,-4.65,17.31,5.05,17.31,5.05,29.03,-25.26,29.03,-25.26
2024-11-14 04:00:00,2.37,0.69,2.23,0.65,7.19,2.10,4.48,1.31,4.48,1.31,9.20,-0.69,9.62,2.34,2.18,0.64,2.18,0.64,5.77,1.68,5.78,1.69,2.65,0.77,2.73,0.80,14.10,-4.65,14.10,-4.65,16.90,4.93,16.90,4.93,28.28,-25.35,28.28,-25.35
2024-11-14 04:30:00,2.30,0.67,2.17,0.63,6.98,2.04,4.43,1.29,4.43,1.29,9.28,-0.69,9.68,2.36,2.21,0.65,2.21,0.65,5.77,1.68,5.65,1.65,2.67,0.78,2.67,0.78,13.90,-4.65,13.90,-4.65,16.42,4.79,16.42,4.79,28.13,-25.28,28.13,-25.28
2024-11-14 05:00:00,2.27,0.66,2.13,0.62,6.89,2.01,4.38,1.28,4.38,1.28,9.38,-0.69,9.68,2.36,2.26,0.66,2.26,0.66,5.98,1.74,5.66,1.65,2.63,0.77,2.56,0.75,13.90,-4.65,13.90,-4.65,16.18,4.72,16.18,4.72,28.15,-25.60,28.15,-25.60
2024-11-14 05:30:00,2.30,0.67,2.17,0.63,7.01,2.04,4.59,1.34,4.59,1.34,9.66,-0.68,9.68,2.36,2.34,0.68,2.34,0.68,6.08,1.77,5.58,1.63,2.69,0.78,2.56,0.75,14.00,-4.72,14.00,-4.72,16.13,4.70,16.13,4.70,28.65,-25.28,28.65,-25.28
2024-11-14 06:00:00,2.42,0.71,2.25,0.66,7.33,2.14,4.61,1.34,4.61,1.34,10.16,-0.67,10.13,2.48,2.57,0.75,2.57,0.75,6.53,1.90,5.66,1.65,2.82,0.82,2.58,0.75,14.33,-4.78,14.33,-4.78,16.32,4.76,16.32,4.76,30.31,-24.92,30.31,-24.92
2024-11-14 06:30:00,2.73,0.80,2.53,0.74,8.09,2.36,4.68,1.37,4.68,1.37,11.43,-0.57,11.64,2.93,3.03,0.88,3.03,0.88,7.30,2.13,5.92,1.73,3.35,0.98,3.03,0.88,15.27,-4.50,15.27,-4.50,16.96,4.95,16.96,4.95,34.48,-23.57,34.48,-23.57
2024-11-14 07:00:00,3.06,0.89,2.85,0.83,9.02,2.63,4.77,1.39,4.77,1.39,12.96,-0.41,14.01,3.62,3.51,1.02,3.51,1.02,8.18,2.39,6.70,1.96,3.94,1.15,3.62,1.06,17.46,-4.00,17.46,-4.00,18.58,5.42,18.58,5.42,39.71,-21.87,39.71,-21.87
2024-11-14 07:30:00,3.47,1.01,3.22,0.94,9.97,2.91,4.89,1.43,4.89,1.43,14.60,-0.15,15.39,4.02,3.87,1.13,3.87,1.13,9.07,2.65,7.65,2.23,4.28,1.25,3.87,1.13,19.96,-3.47,19.96,-3.47,20.93,6.10,20.93,6.10,44.34,-20.00,44.34,-20.00
2024-11-14 08:00:00,3.61,1.05,3.40,0.99,10.29,3.00,5.01,1.46,5.01,1.46,15.18,-0.10,15.87,4.16,4.13,1.20,4.13,1.20,9.34,2.72,8.64,2.52,4.47,1.30,4.03,1.18,22.32,-2.85,22.32,-2.85,23.03,6.72,23.03,6.72,45.91,-19.18,45.91,-19.18
2024-11-14 08:30:00,3.46,1.01,3.25,0.95,10.13,2.95,5.19,1.52,5.19,1.52,15.78,-0.02,16.23,4.26,4.12,1.20,4.12,1.20,9.25,2.70,8.79,2.56,4.57,1.33,4.08,1.19,23.12,-2.59,23.12,-2.59,23.98,6.99,23.98,6.99,45.96,-18.81,45.96,-18.81
2024-11-14 09:00:00,3.28,0.96,3.09,0.90,9.76,2.85,5.29,1.54,5.29,1.54,15.78,0.07,15.95,4.18,3.97,1.16,3.97,1.16,8.78,2.56,8.81,2.57,4.57,1.33,4.08,1.19,23.37,-2.37,23.37,-2.37,24.40,7.12,24.40,7.12,44.59,-18.92,44.59,-18.92
2024-11-14 09:30:00,3.32,0.97,3.13,0.91,9.87,2.88,5.45,1.59,5.45,1.59,16.41,0.13,16.04,4.21,4.09,1.19,4.09,1.19,9.03,2.64,8.70,2.54,4.59,1.34,3.95,1.15,22.97,-2.30,22.97,-2.30,23.87,6.96,23.87,6.96,45.57,-18.69,45.57,-18.69
2024-11-14 10:00:00,2.94,0.86,2.73,0.80,9.80,2.86,5.56,1.62,5.56,1.62,15.86,0.13,15.68,4.10,3.98,1.16,3.98,1.16,8.82,2.57,8.99,2.62,4.48,1.31,3.85,1.12,23.58,-2.19,23.58,-2.19,24.57,7.17,24.57,7.17,43.95,-19.19,43.95,-19.19
2024-11-14 10:30:00,2.64,0.77,2.44,0.71,9.56,2.79,5.64,1.64,5.64,1.64,15.77,0.11,14.93,3.89,3.83,1.12,3.83,1.12,8.30,2.42,8.84,2.58,4.35,1.27,3.56,1.04,23.02,-2.26,23.02,-2.26,24.46,7.13,24.46,7.13,41.73,-20.07,41.73,-20.07
2024-11-14 11:00:00,2.50,0.73,2.35,0.69,9.70,2.83,5.71,1.67,5.71,1.67,15.77,0.20,15.32,4.00,4.12,1.20,4.12,1.20,8.64,2.52,8.84,2.58,4.35,1.27,3.47,1.01,22.44,-2.53,22.44,-2.53,23.45,6.84,23.45,6.84,42.20,-19.78,42.20,-19.78
2024-11-14 11:30:00,2.35,0.69,2.21,0.64,9.70,2.83,5.81,1.70,5.81,1.70,15.77,0.20,15.48,4.05,3.93,1.15,3.93,1.15,8.38,2.44,8.68,2.53,4.11,1.20,3.51,1.02,22.84,-2.53,22.84,-2.53,23.41,6.83,23.41,6.83,42.07,-20.24,42.07,-20.24
2024-11-14 12:00:00,2.48,0.72,2.30,0.67,9.89,2.88,5.85,1.71,5.85,1.71,16.14,0.13,15.26,3.99,4.07,1.19,4.07,1.19,8.93,2.60,8.55,2.49,4.39,1.28,3.45,1.00,22.43,-2.40,22.43,-2.40,23.61,6.89,23.61,6.89,42.53,-19.88,42.53,-19.88
2024-11-14 12:30:00,2.65,0.77,2.48,0.72,9.97,2.91,5.88,1.71,5.88,1.71,15.50,0.04,14.97,3.92,3.93,1.15,3.93,1.15,8.59,2.51,8.75,2.55,4.51,1.32,3.82,1.11,22.91,-2.57,22.91,-2.57,23.30,6.80,23.30,6.80,43.05,-20.04,43.05,-20.04
2024-11-14 13:00:00,2.81,0.82,2.65,0.77,10.08,2.94,5.87,1.71,5.87,1.71,15.36,-0.04,14.86,3.98,4.08,1.19,4.08,1.19,9.20,2.68,9.10,2.65,4.53,1.32,3.81,1.11,22.63,-2.72,22.63,-2.72,23.62,6.89,23.62,6.89,44.03,-20.24,44.03,-20.24
2024-11-14 13:30:00,2.98,0.87,2.80,0.82,10.18,2.97,5.91,1.72,5.91,1.72,15.72,-0.04,15.43,4.15,4.12,1.20,4.12,1.20,9.30,2.71,9.06,2.64,4.74,1.38,4.09,1.19,23.02,-2.86,23.02,-2.86,23.69,6.91,23.69,6.91,45.60,-19.67,45.60,-19.67
2024-11-14 14:00:00,2.92,0.85,2.76,0.80,10.33,3.01,5.91,1.72,5.91,1.72,15.57,0.00,15.80,4.15,4.14,1.21,4.14,1.21,9.45,2.76,9.17,2.67,4.39,1.28,3.75,1.10,23.49,-2.80,23.49,-2.80,24.60,7.17,24.60,7.17,45.02,-20.04,45.02,-20.04
2024-11-14 14:30:00,3.12,0.91,2.93,0.85,10.11,2.95,5.97,1.74,5.97,1.74,15.74,0.00,15.43,4.14,4.03,1.18,4.03,1.18,9.45,2.76,8.97,2.62,4.49,1.31,3.95,1.15,23.25,-2.86,23.25,-2.86,23.99,7.00,23.99,7.00,46.07,-19.69,46.07,-19.69
2024-11-14 15:00:00,3.20,0.93,3.02,0.88,10.35,3.02,5.99,1.75,5.99,1.75,15.67,0.00,15.42,4.14,4.10,1.19,4.10,1.19,9.48,2.76,9.16,2.67,4.46,1.30,4.03,1.18,23.41,-2.80,23.41,-2.80,24.25,7.07,24.25,7.07,46.65,-19.64,46.65,-19.64
2024-11-14 15:30:00,3.40,0.99,3.22,0.94,10.44,3.04,5.90,1.72,5.90,1.72,15.86,0.00,15.49,4.17,4.13,1.20,4.13,1.20,9.79,2.86,9.08,2.65,4.65,1.36,4.21,1.23,23.41,-2.80,23.41,-2.80,24.48,7.14,24.48,7.14,47.65,-19.40,47.65,-19.40
2024-11-14 16:00:00,3.76,1.10,3.56,1.04,11.06,3.23,5.83,1.70,5.83,1.70,16.69,-0.03,16.03,4.30,4.19,1.22,4.19,1.22,11.11,3.24,9.28,2.71,5.00,1.46,4.45,1.30,23.91,-2.80,23.91,-2.80,24.83,7.24,24.83,7.24,50.40,-18.47,50.40,-18.47
2024-11-14 16:30:00,3.87,1.13,3.62,1.06,12.01,3.50,5.74,1.67,5.74,1.67,17.22,0.00,12.48,3.16,4.21,1.23,4.21,1.23,11.92,3.48,9.88,2.88,6.51,1.90,3.83,1.12,25.46,-2.39,25.46,-2.39,35.13,10.25,35.13,10.25,34.79,-23.52,34.79,-23.52
2024-11-14 17:00:00,4.06,1.18,3.76,1.10,12.74,3.72,5.82,1.70,5.82,1.70,17.94,0.00,13.02,3.31,4.34,1.27,4.34,1.27,12.60,3.68,10.82,3.16,6.79,1.98,4.18,1.22,26.32,-2.41,26.32,-2.41,28.85,8.42,28.85,8.42,36.54,-23.01,36.54,-23.01
2024-11-14 17:30:00,4.41,1.28,4.11,1.20,13.25,3.86,5.76,1.68,5.76,1.68,18.38,0.00,12.82,3.26,4.39,1.28,4.39,1.28,13.34,3.89,11.65,3.40,6.93,2.02,4.33,1.26,27.87,-2.10,27.87,-2.10,29.56,8.62,29.56,8.62,38.11,-22.91,38.11,-22.91
2024-11-14 18:00:00,4.48,1.31,4.13,1.20,13.68,3.99,5.73,1.67,5.73,1.67,17.76,0.00,12.87,3.28,4.26,1.24,4.26,1.24,13.23,3.86,12.04,3.51,6.94,2.02,4.52,1.32,28.81,-2.00,28.81,-2.00,30.14,8.79,30.14,8.79,38.20,-22.99,38.20,-22.99
2024-11-14 18:30:00,4.59,1.34,4.25,1.24,13.81,4.03,5.63,1.64,5.63,1.64,17.23,-0.44,12.57,3.19,4.13,1.20,4.13,1.20,12.89,3.76,12.29,3.58,6.90,2.01,4.61,1.34,28.50,-2.10,28.50,-2.10,30.33,8.85,30.33,8.85,37.66,-23.46,37.66,-23.46
2024-11-14 19:00:00,4.96,1.45,4.58,1.34,13.81,4.03,5.64,1.64,5.64,1.64,16.93,-0.44,12.24,3.08,4.04,1.18,4.04,1.18,12.69,3.70,12.24,3.57,6.86,2.00,4.73,1.38,28.02,-2.31,28.02,-2.31,30.22,8.81,30.22,8.81,37.37,-23.50,37.37,-23.50
2024-11-14 19:30:00,4.93,1.44,4.57,1.33,13.63,3.98,5.54,1.62,5.54,1.62,16.44,-0.22,16.93,4.46,3.86,1.13,3.86,1.13,12.49,3.64,12.12,3.54,5.65,1.65,5.52,1.61,27.64,-2.37,27.64,-2.37,20.91,6.10,20.91,6.10,55.12,-17.90,55.12,-17.90
2024-11-14 20:00:00,4.62,1.35,4.31,1.26,13.19,3.85,5.42,1.58,5.42,1.58,16.07,-0.44,16.25,4.26,3.74,1.09,3.74,1.09,11.99,3.50,11.73,3.42,5.38,1.57,5.24,1.53,27.27,-2.66,27.27,-2.66,28.76,8.39,28.76,8.39,53.50,-18.65,53.50,-18.65
2024-11-14 20:30:00,4.42,1.29,4.13,1.20,12.85,3.75,5.40,1.58,5.40,1.58,15.47,-0.44,15.62,4.08,3.72,1.08,3.72,1.08,11.49,3.35,11.25,3.28,5.02,1.46,4.88,1.42,26.36,-2.95,26.36,-2.95,27.94,8.15,27.94,8.15,51.28,-19.20,51.28,-19.20
2024-11-14 21:00:00,4.21,1.23,3.90,1.14,12.52,3.65,5.28,1.54,5.28,1.54,14.95,-0.44,15.16,3.94,3.58,1.04,3.58,1.04,11.10,3.24,10.78,3.14,4.91,1.43,4.82,1.41,25.27,-3.22,25.27,-3.22,26.81,7.82,26.81,7.82,49.72,-19.78,49.72,-19.78
2024-11-14 21:30:00,3.98,1.16,3.70,1.08,11.96,3.49,5.16,1.50,5.16,1.50,14.53,-0.44,14.46,3.73,3.44,1.00,3.44,1.00,10.31,3.01,10.27,3.00,4.53,1.32,4.45,1.30,24.41,-3.36,24.41,-3.36,26.09,7.61,26.09,7.61,47.24,-20.77,47.24,-20.77
2024-11-14 22:00:00,3.77,1.10,3.50,1.02,11.26,3.28,5.02,1.46,5.02,1.46,13.95,-0.53,14.19,3.65,3.29,0.96,3.29,0.96,9.83,2.87,9.63,2.81,4.13,1.20,4.04,1.18,23.22,-3.59,23.22,-3.59,24.93,7.27,24.93,7.27,45.03,-21.40,45.03,-21.40
2024-11-14 22:30:00,3.38,0.99,3.16,0.92,10.63,3.10,5.08,1.48,5.08,1.48,13.30,-0.30,13.36,3.41,3.15,0.92,3.15,0.92,8.98,2.62,9.17,2.68,3.77,1.10,3.72,1.09,22.09,-3.65,22.09,-3.65,23.95,6.98,23.95,6.98,42.01,-22.35,42.01,-22.35
2024-11-14 23:00:00,3.25,0.95,2.87,0.84,9.84,2.87,5.10,1.49,5.10,1.49,12.20,-0.27,12.52,3.16,2.94,0.86,2.94,0.86,8.22,2.40,8.47,2.47,3.52,1.03,3.50,1.02,20.57,-4.09,20.57,-4.09,22.52,6.57,22.52,6.57,38.78,-22.83,38.78,-22.83
2024-11-14 23:30:00,3.06,0.89,2.66,0.78,9.14,2.67,4.95,1.44,4.95,1.44,11.60,-0.35,11.34,2.82,2.79,0.82,2.79,0.82,7.61,2.22,7.81,2.28,3.31,0.97,3.24,0.95,19.00,-4.05,19.00,-4.05,21.18,6.18,21.18,6.18,35.58,-24.02,35.58,-24.02
2024-11-15 00:00:00,2.88,0.84,2.46,0.72,8.56,2.50,4.86,1.42,4.86,1.42,11.09,-0.61,11.05,2.74,2.68,0.78,2.68,0.78,7.12,2.08,7.21,2.10,3.09,0.90,3.05,0.89,17.68,-4.23,17.68,-4.23,19.48,5.68,19.48,5.68,33.72,-24.56,33.72,-24.56
2024-11-15 00:30:00,2.90,0.85,2.48,0.72,8.56,2.50,4.82,1.41,4.82,1.41,10.83,-0.61,11.73,2.93,2.63,0.77,2.63,0.77,6.89,2.01,6.58,1.92,3.03,0.88,3.17,0.92,16.59,-4.46,16.59,-4.46,18.62,5.43,18.62,5.43,33.68,-24.31,33.68,-24.31
2024-11-15 01:00:00,2.99,0.87,2.55,0.74,8.95,2.61,4.87,1.42,4.87,1.42,10.83,-0.61,12.21,3.07,2.56,0.75,2.56,0.75,6.84,2.00,6.49,1.89,2.97,0.86,3.24,0.95,16.28,-4.46,16.28,-4.46,18.90,5.51,18.90,5.51,34.28,-24.30,34.28,-24.30
2024-11-15 01:30:00,2.96,0.86,2.54,0.74,8.95,2.61,4.87,1.42,4.87,1.42,10.68,-0.61,12.09,3.04,2.49,0.72,2.49,0.72,6.68,1.95,6.55,1.91,2.86,0.84,3.17,0.92,16.28,-4.50,16.28,-4.50,19.54,5.70,19.54,5.70,33.69,-24.45,33.69,-24.45
2024-11-15 02:00:00,2.91,0.85,2.50,0.73,8.56,2.50,4.77,1.39,4.77,1.39,10.16,-0.61,11.17,2.77,2.46,0.72,2.46,0.72,6.57,1.92,6.49,1.89,2.85,0.83,3.06,0.89,15.95,-4.53,15.95,-4.53,19.72,5.75,19.72,5.75,31.99,-25.00,31.99,-25.00
2024-11-15 02:30:00,2.84,0.83,2.40,0.70,8.27,2.41,4.70,1.37,4.70,1.37,9.81,-0.61,11.17,2.77,2.42,0.71,2.42,0.71,6.39,1.86,6.36,1.86,2.70,0.79,2.92,0.85,15.51,-4.61,15.51,-4.61,18.69,5.45,18.69,5.45,31.34,-25.06,31.34,-25.06
2024-11-15 03:00:00,2.76,0.81,2.34,0.68,8.05,2.35,4.66,1.36,4.66,1.36,9.64,-0.64,11.04,2.73,2.33,0.68,2.33,0.68,6.21,1.81,6.23,1.82,2.70,0.79,2.92,0.85,15.07,-4.63,15.07,-4.63,18.27,5.33,18.27,5.33,30.78,-25.17,30.78,-25.17
2024-11-15 03:30:00,2.72,0.79,2.30,0.67,7.82,2.28,4.62,1.35,4.62,1.35,9.76,-0.64,10.88,2.68,2.29,0.67,2.29,0.67,6.06,1.77,6.12,1.78,2.82,0.82,3.03,0.88,14.76,-4.66,14.76,-4.66,17.91,5.22,17.91,5.22,30.52,-25.32,30.52,-25.32
2024-11-15 04:00:00,2.70,0.79,2.24,0.65,7.61,2.22,4.58,1.34,4.58,1.34,9.76,-0.62,10.54,2.58,2.27,0.66,2.27,0.66,6.03,1.76,6.04,1.76,2.78,0.81,2.92,0.85,14.73,-4.63,14.73,-4.63,17.67,5.15,17.67,5.15,29.86,-25.27,29.86,-25.27
2024-11-15 04:30:00,2.64,0.77,2.18,0.64,7.48,2.18,4.53,1.32,4.53,1.32,9.76,-0.62,10.50,2.57,2.27,0.66,2.27,0.66,6.03,1.76,5.87,1.71,2.70,0.79,2.78,0.81,14.56,-4.63,14.56,-4.63,17.17,5.01,17.17,5.01,29.63,-25.52,29.63,-25.52
2024-11-15 05:00:00,2.66,0.78,2.20,0.64,7.31,2.13,4.55,1.33,4.55,1.33,9.76,-0.62,9.95,2.41,2.29,0.67,2.29,0.67,6.05,1.76,5.91,1.72,2.67,0.78,2.65,0.77,14.49,-4.70,14.49,-4.70,17.41,5.08,17.41,5.08,28.78,-25.51,28.78,-25.51
2024-11-15 05:30:00,2.66,0.78,2.18,0.64,7.43,2.17,4.64,1.35,4.64,1.35,10.10,-0.65,10.31,2.52,2.41,0.70,2.41,0.70,6.26,1.83,5.88,1.71,2.86,0.83,2.82,0.82,14.49,-4.70,14.49,-4.70,16.87,4.92,16.87,4.92,29.91,-25.23,29.91,-25.23
2024-11-15 06:00:00,2.70,0.79,2.27,0.66,7.75,2.26,4.64,1.35,4.64,1.35,10.57,-0.65,10.58,2.60,2.66,0.78,2.66,0.78,6.76,1.97,5.87,1.71,2.93,0.86,2.73,0.80,14.91,-4.62,14.91,-4.62,17.41,5.08,17.41,5.08,31.21,-25.10,31.21,-25.10
2024-11-15 06:30:00,2.93,0.85,2.65,0.77,8.40,2.45,4.71,1.38,4.71,1.38,11.88,-0.62,12.21,3.07,3.11,0.91,3.11,0.91,7.75,2.26,6.16,1.80,3.47,1.01,3.14,0.92,15.79,-4.57,15.79,-4.57,18.07,5.27,18.07,5.27,35.31,-23.60,35.31,-23.60
2024-11-15 07:00:00,3.20,0.93,2.93,0.85,9.30,2.71,4.86,1.42,4.86,1.42,13.36,-0.56,14.30,3.68,3.52,1.03,3.52,1.03,8.57,2.50,7.02,2.05,4.02,1.17,3.74,1.09,18.08,-4.15,18.08,-4.15,19.67,5.74,19.67,5.74,40.30,-21.99,40.30,-21.99
2024-11-15 07:30:00,3.62,1.06,3.40,0.99,10.28,3.00,5.40,1.58,5.40,1.58,14.99,-0.13,15.93,4.16,3.98,1.16,3.98,1.16,9.66,2.82,7.82,2.28,4.53,1.32,4.15,1.21,20.40,-3.24,20.40,-3.24,21.91,6.39,21.91,6.39,45.34,-19.52,45.34,-19.52
2024-11-15 08:00:00,3.85,1.12,3.65,1.06,10.77,3.14,5.68,1.66,5.68,1.66,15.64,-0.04,16.11,4.21,4.38,1.28,4.38,1.28,10.12,2.95,8.88,2.59,4.84,1.41,4.29,1.25,23.06,-2.76,23.06,-2.76,24.29,7.09,24.29,7.09,47.39,-18.56,47.39,-18.56
2024-11-15 08:30:00,3.78,1.10,3.54,1.03,10.73,3.13,5.82,1.70,5.82,1.70,15.95,-0.04,15.46,4.02,4.36,1.27,4.36,1.27,9.90,2.89,9.31,2.72,4.96,1.45,4.32,1.26,24.40,-2.44,24.40,-2.44,25.76,7.51,25.76,7.51,46.81,-18.59,46.81,-18.59
2024-11-15 09:00:00,3.83,1.12,3.57,1.04,10.58,3.09,5.93,1.73,5.93,1.73,16.22,0.05,16.26,4.25,4.44,1.30,4.44,1.30,9.88,2.88,9.52,2.78,4.96,1.45,4.32,1.26,24.60,-2.30,24.60,-2.30,25.25,7.36,25.25,7.36,47.58,-18.11,47.58,-18.11
2024-11-15 09:30:00,3.92,1.14,3.64,1.06,11.14,3.25,6.16,1.80,6.16,1.80,16.85,0.05,16.19,4.23,4.54,1.32,4.54,1.32,10.36,3.02,9.58,2.79,5.00,1.46,4.35,1.27,24.83,-2.17,24.83,-2.17,25.37,7.40,25.37,7.40,49.65,-17.70,49.65,-17.70
2024-11-15 10:00:00,3.83,1.12,3.58,1.04,11.18,3.26,6.33,1.84,6.33,1.84,16.72,0.05,16.42,4.30,4.54,1.32,4.54,1.32,10.45,3.05,9.94,2.90,5.00,1.46,4.37,1.27,25.69,-2.09,25.69,-2.09,26.54,7.74,26.54,7.74,49.34,-17.80,49.34,-17.80
2024-11-15 10:30:00,3.85,1.12,3.61,1.05,11.40,3.32,6.41,1.87,6.41,1.87,16.84,0.05,15.82,4.12,4.68,1.36,4.68,1.36,10.39,3.03,9.81,2.86,5.15,1.50,4.46,1.30,25.66,-2.09,25.66,-2.09,26.74,7.80,26.74,7.80,49.71,-17.58,49.71,-17.58
2024-11-15 11:00:00,3.80,1.11,3.56,1.04,11.40,3.32,6.50,1.90,6.50,1.90,17.07,0.11,16.94,4.45,4.71,1.37,4.71,1.37,10.35,3.02,10.03,2.93,5.12,1.49,4.48,1.31,25.94,-1.99,25.94,-1.99,26.80,7.82,26.80,7.82,50.34,-17.45,50.34,-17.45
2024-11-15 11:30:00,3.67,1.07,3.43,1.00,11.60,3.38,6.58,1.92,6.58,1.92,16.73,0.01,16.78,4.40,4.60,1.34,4.60,1.34,10.45,3.05,10.12,2.95,5.03,1.47,4.48,1.31,25.94,-2.03,25.94,-2.03,26.69,7.78,26.69,7.78,50.76,-17.44,50.76,-17.44
2024-11-15 12:00:00,3.68,1.07,3.45,1.01,11.50,3.35,6.67,1.95,6.67,1.95,16.45,-0.09,16.30,4.34,4.58,1.34,4.58,1.34,10.41,3.04,10.15,2.96,5.12,1.49,4.68,1.36,25.94,-2.11,25.94,-2.11,26.94,7.86,26.94,7.86,50.59,-17.60,50.59,-17.60
2024-11-15 12:30:00,3.75,1.10,3.48,1.01,11.58,3.38,6.74,1.97,6.74,1.97,16.13,-0.19,16.05,4.68,4.54,1.32,4.54,1.32,10.72,3.13,10.15,2.96,5.03,1.47,4.81,1.40,25.84,-2.16,25.84,-2.16,26.19,7.64,26.19,7.64,52.58,-17.51,52.58,-17.51
2024-11-15 13:00:00,3.84,1.12,3.57,1.04,11.45,3.34,6.50,1.90,6.50,1.90,16.05,-0.24,15.80,4.61,4.37,1.28,4.37,1.28,10.51,3.07,10.28,3.00,5.05,1.47,4.86,1.42,25.97,-2.27,25.97,-2.27,27.19,7.93,27.19,7.93,52.07,-17.96,52.07,-17.96
2024-11-15 13:30:00,3.87,1.13,3.59,1.05,11.35,3.31,6.25,1.82,6.25,1.82,16.05,-0.21,16.44,4.80,4.36,1.27,4.36,1.27,10.37,3.02,10.27,3.00,4.94,1.44,4.86,1.42,25.71,-2.38,25.71,-2.38,26.69,7.78,26.69,7.78,52.45,-18.01,52.45,-18.01
2024-11-15 14:00:00,3.72,1.09,3.44,1.00,11.39,3.32,6.26,1.83,6.26,1.83,15.59,-0.21,15.84,4.54,4.15,1.21,4.15,1.21,10.18,2.97,10.19,2.97,4.87,1.42,4.86,1.42,25.51,-2.38,25.51,-2.38,27.14,7.92,27.14,7.92,51.13,-18.58,51.13,-18.58
2024-11-15 14:30:00,3.70,1.08,3.47,1.01,11.09,3.23,6.24,1.82,6.24,1.82,15.59,-0.23,15.40,4.41,4.02,1.17,4.02,1.17,9.92,2.89,10.00,2.92,4.75,1.38,4.68,1.36,24.92,-2.58,24.92,-2.58,26.65,7.77,26.65,7.77,50.25,-18.86,50.25,-18.86
2024-11-15 15:00:00,3.70,1.08,3.51,1.02,11.13,3.24,6.24,1.82,6.24,1.82,15.74,-0.23,15.21,4.36,3.95,1.15,3.95,1.15,10.04,2.93,9.96,2.90,4.54,1.32,4.39,1.28,24.52,-2.93,24.52,-2.93,26.16,7.63,26.16,7.63,49.90,-19.11,49.90,-19.11
