Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-11-15 15:30:00,3.78,1.10,3.59,1.05,11.27,3.29,6.21,1.81,6.21,1.81,15.56,-0.23,14.79,4.05,4.04,1.18,4.04,1.18,10.26,2.99,9.92,2.89,4.68,1.36,4.39,1.28,24.38,-3.15,24.38,-3.15,26.19,7.64,26.19,7.64,49.63,-19.41,49.63,-19.41
2024-11-15 16:00:00,4.03,1.18,3.80,1.11,11.77,3.43,6.24,1.82,6.24,1.82,16.21,-0.26,15.30,3.82,4.07,1.19,4.07,1.19,11.43,3.34,9.98,2.91,5.06,1.48,4.53,1.32,24.55,-3.17,24.55,-3.17,26.41,7.70,26.41,7.70,50.52,-18.90,50.52,-18.90
2024-11-15 16:30:00,4.19,1.22,3.90,1.14,12.53,3.65,6.22,1.81,6.22,1.81,16.77,-0.28,11.33,2.67,4.29,1.25,4.29,1.25,12.13,3.54,10.41,3.04,6.69,1.95,4.11,1.20,25.65,-3.03,25.65,-3.03,35.82,10.45,35.82,10.45,34.94,-23.76,34.94,-23.76
2024-11-15 17:00:00,4.24,1.24,3.94,1.15,13.28,3.87,6.23,1.82,6.23,1.82,17.21,-0.31,12.12,2.90,4.38,1.28,4.38,1.28,12.84,3.74,11.26,3.28,7.02,2.05,4.30,1.25,26.67,-2.79,26.67,-2.79,29.59,8.63,29.59,8.63,36.28,-23.62,36.28,-23.62
2024-11-15 17:30:00,4.76,1.39,4.44,1.29,13.78,4.02,6.23,1.82,6.23,1.82,17.21,-0.33,11.95,2.85,4.35,1.27,4.35,1.27,13.22,3.86,12.07,3.52,7.21,2.10,4.59,1.34,27.83,-2.77,27.83,-2.77,30.31,8.84,30.31,8.84,37.68,-23.38,37.68,-23.38
2024-11-15 18:00:00,5.11,1.49,4.79,1.40,13.97,4.07,6.20,1.81,6.20,1.81,16.87,-0.33,16.60,4.21,4.22,1.23,4.22,1.23,13.01,3.79,12.32,3.60,6.78,1.98,4.79,1.40,28.38,-2.72,28.38,-2.72,28.73,8.38,28.73,8.38,42.11,-21.57,42.11,-21.57
2024-11-15 18:30:00,5.05,1.47,4.71,1.38,14.09,4.11,6.07,1.77,6.07,1.77,16.69,-0.30,17.12,4.36,4.12,1.20,4.12,1.20,12.80,3.73,12.13,3.54,6.61,1.93,4.74,1.38,27.87,-2.91,27.87,-2.91,30.52,8.90,30.52,8.90,41.86,-21.66,41.86,-21.66
2024-11-15 19:00:00,4.87,1.42,4.49,1.31,13.99,4.08,6.00,1.75,6.00,1.75,16.69,-0.30,11.70,2.78,3.96,1.16,3.96,1.16,12.52,3.65,12.02,3.50,6.62,1.93,4.20,1.22,27.42,-3.00,27.42,-3.00,32.94,9.61,32.94,9.61,35.78,-24.16,35.78,-24.16
2024-11-15 19:30:00,4.73,1.38,4.44,1.29,13.67,3.99,5.90,1.72,5.90,1.72,16.25,-0.30,15.90,4.00,3.76,1.10,3.76,1.10,12.09,3.52,11.70,3.41,5.28,1.54,5.01,1.46,26.68,-3.20,26.68,-3.20,21.10,6.15,21.10,6.15,52.74,-18.87,52.74,-18.87
2024-11-15 20:00:00,4.54,1.32,4.21,1.23,13.32,3.88,5.78,1.69,5.78,1.69,15.68,-0.30,15.15,3.78,3.66,1.07,3.66,1.07,11.70,3.41,11.34,3.31,5.10,1.49,4.84,1.41,26.40,-3.20,26.40,-3.20,28.51,8.32,28.51,8.32,51.04,-19.43,51.04,-19.43
2024-11-15 20:30:00,4.31,1.26,3.98,1.16,12.89,3.76,5.78,1.69,5.78,1.69,14.93,-0.48,15.18,3.79,3.53,1.03,3.53,1.03,11.31,3.30,10.95,3.19,4.86,1.42,4.84,1.41,25.48,-3.42,25.48,-3.42,27.49,8.02,27.49,8.02,49.84,-20.11,49.84,-20.11
2024-11-15 21:00:00,4.10,1.20,3.76,1.10,12.40,3.62,5.67,1.65,5.67,1.65,14.06,-0.54,14.30,3.53,3.39,0.99,3.39,0.99,10.68,3.11,10.56,3.08,4.68,1.36,4.68,1.36,24.57,-3.52,24.57,-3.52,26.97,7.87,26.97,7.87,47.43,-20.91,47.43,-20.91
2024-11-15 21:30:00,3.91,1.14,3.62,1.06,11.82,3.45,5.49,1.60,5.49,1.60,13.64,-0.62,13.06,3.19,3.23,0.94,3.23,0.94,10.30,3.00,10.09,2.94,4.49,1.31,4.37,1.27,23.38,-3.70,23.38,-3.70,25.88,7.55,25.88,7.55,44.84,-21.92,44.84,-21.92
2024-11-15 22:00:00,3.60,1.05,3.34,0.97,11.23,3.28,5.49,1.60,5.49,1.60,13.07,-0.75,12.70,3.09,3.12,0.91,3.12,0.91,9.74,2.84,9.54,2.78,4.28,1.25,4.20,1.22,22.33,-3.96,22.33,-3.96,24.49,7.14,24.49,7.14,42.89,-22.65,42.89,-22.65
2024-11-15 22:30:00,3.48,1.01,3.17,0.92,10.69,3.12,5.64,1.64,5.64,1.64,12.27,-0.67,11.76,2.80,2.96,0.86,2.96,0.86,9.37,2.73,9.01,2.63,4.08,1.19,3.95,1.15,21.33,-4.28,21.33,-4.28,23.65,6.90,23.65,6.90,39.92,-23.22,39.92,-23.22
2024-11-15 23:00:00,3.25,0.95,2.90,0.85,9.90,2.89,5.49,1.60,5.49,1.60,11.79,-0.67,11.46,2.71,2.81,0.82,2.81,0.82,8.73,2.54,8.49,2.48,3.77,1.10,3.66,1.07,20.00,-4.44,20.00,-4.44,21.97,6.41,21.97,6.41,37.64,-23.82,37.64,-23.82
2024-11-15 23:30:00,2.98,0.87,2.77,0.81,9.41,2.74,5.20,1.52,5.20,1.52,11.15,-0.67,10.58,2.45,2.68,0.78,2.68,0.78,8.16,2.38,7.88,2.30,3.54,1.03,3.42,1.00,18.80,-4.68,18.80,-4.68,20.98,6.12,20.98,6.12,34.86,-24.22,34.86,-24.22
2024-11-16 00:00:00,2.76,0.81,2.61,0.76,8.89,2.59,4.90,1.43,4.90,1.43,10.91,-0.63,10.49,2.42,2.57,0.75,2.57,0.75,7.50,2.19,7.29,2.12,3.22,0.94,3.07,0.90,17.62,-4.68,17.62,-4.68,19.62,5.72,19.62,5.72,33.46,-24.62,33.46,-24.62
2024-11-16 00:30:00,2.80,0.82,2.64,0.77,8.77,2.56,4.90,1.43,4.90,1.43,10.66,-0.63,10.22,2.35,2.49,0.72,2.49,0.72,7.21,2.10,6.93,2.02,3.10,0.90,3.03,0.88,16.83,-4.55,16.83,-4.55,19.13,5.58,19.13,5.58,32.68,-24.83,32.68,-24.83
2024-11-16 01:00:00,2.90,0.85,2.66,0.78,9.12,2.66,4.96,1.45,4.96,1.45,10.40,-0.63,10.60,2.46,2.42,0.71,2.42,0.71,7.12,2.08,6.88,2.01,3.14,0.92,3.25,0.95,16.39,-4.55,16.39,-4.55,19.05,5.56,19.05,5.56,33.07,-24.65,33.07,-24.65
2024-11-16 01:30:00,2.81,0.82,2.62,0.76,9.12,2.66,4.96,1.45,4.96,1.45,10.12,-0.63,10.50,2.43,2.34,0.68,2.34,0.68,6.84,2.00,6.98,2.04,3.18,0.93,3.40,0.99,16.11,-4.60,16.11,-4.60,19.50,5.69,19.50,5.69,32.61,-24.83,32.61,-24.83
2024-11-16 02:00:00,2.75,0.80,2.57,0.75,8.82,2.57,4.86,1.42,4.86,1.42,9.62,-0.63,10.34,2.38,2.29,0.67,2.29,0.67,6.58,1.92,6.86,2.00,3.04,0.89,3.29,0.96,15.93,-4.65,15.93,-4.65,19.24,5.61,19.24,5.61,31.61,-25.02,31.61,-25.02
2024-11-16 02:30:00,2.67,0.78,2.53,0.74,8.60,2.51,4.76,1.39,4.76,1.39,9.54,-0.63,10.15,2.32,2.23,0.65,2.23,0.65,6.43,1.88,6.53,1.90,2.86,0.83,3.06,0.89,15.32,-4.68,15.32,-4.68,18.85,5.50,18.85,5.50,30.69,-25.22,30.69,-25.22
2024-11-16 03:00:00,2.57,0.75,2.45,0.71,8.28,2.42,4.71,1.37,4.71,1.37,9.31,-0.63,8.76,1.92,2.16,0.63,2.16,0.63,6.25,1.82,6.38,1.86,2.97,0.86,3.01,0.88,14.95,-4.68,14.95,-4.68,18.83,5.49,18.83,5.49,28.78,-25.68,28.78,-25.68
2024-11-16 03:30:00,2.53,0.74,2.41,0.70,7.94,2.32,4.64,1.35,4.64,1.35,9.17,-0.63,8.96,1.98,2.15,0.63,2.15,0.63,6.14,1.79,6.20,1.81,2.87,0.84,2.93,0.85,14.57,-4.72,14.57,-4.72,17.49,5.10,17.49,5.10,28.66,-25.80,28.66,-25.80
2024-11-16 04:00:00,2.46,0.72,2.36,0.69,7.59,2.21,4.58,1.34,4.58,1.34,9.17,-0.63,8.76,1.92,2.07,0.60,2.07,0.60,6.03,1.76,6.02,1.76,2.85,0.83,2.86,0.83,14.28,-4.72,14.28,-4.72,17.44,5.09,17.44,5.09,27.77,-25.89,27.77,-25.89
2024-11-16 04:30:00,2.40,0.70,2.28,0.66,7.43,2.17,4.51,1.32,4.51,1.32,9.17,-0.63,8.56,1.86,2.05,0.60,2.05,0.60,5.95,1.74,5.88,1.72,2.87,0.84,2.79,0.82,14.04,-4.77,14.04,-4.77,16.99,4.96,16.99,4.96,27.19,-26.04,27.19,-26.04
2024-11-16 05:00:00,2.36,0.69,2.24,0.65,7.31,2.13,4.50,1.31,4.50,1.31,9.29,-0.63,8.74,1.91,2.05,0.60,2.05,0.60,5.94,1.73,5.84,1.70,2.87,0.84,2.79,0.82,13.93,-4.81,13.93,-4.81,16.48,4.81,16.48,4.81,27.30,-25.99,27.30,-25.99
2024-11-16 05:30:00,2.31,0.68,2.17,0.63,7.13,2.08,4.58,1.34,4.58,1.34,9.29,-0.63,9.06,2.01,2.10,0.61,2.10,0.61,5.83,1.70,5.78,1.69,2.80,0.82,2.76,0.80,13.93,-4.81,13.93,-4.81,16.32,4.76,16.32,4.76,27.43,-25.86,27.43,-25.86
2024-11-16 06:00:00,2.31,0.68,2.18,0.64,7.13,2.08,4.60,1.34,4.60,1.34,9.46,-0.63,8.14,1.74,2.18,0.64,2.18,0.64,5.90,1.72,5.70,1.66,2.76,0.81,2.48,0.72,13.83,-4.81,13.83,-4.81,16.71,4.87,16.71,4.87,26.71,-25.92,26.71,-25.92
2024-11-16 06:30:00,2.45,0.71,2.31,0.68,7.45,2.17,4.60,1.34,4.60,1.34,10.08,-0.58,9.29,2.08,2.29,0.67,2.29,0.67,6.27,1.83,5.74,1.67,2.98,0.87,2.75,0.80,13.96,-4.68,13.96,-4.68,16.29,4.75,16.29,4.75,28.72,-25.29,28.72,-25.29
2024-11-16 07:00:00,2.62,0.76,2.50,0.73,7.81,2.28,4.62,1.35,4.62,1.35,10.78,-0.59,9.53,2.14,2.44,0.71,2.44,0.71,6.68,1.95,6.03,1.76,3.24,0.94,2.91,0.85,14.88,-4.43,14.88,-4.43,17.49,5.10,17.49,5.10,30.00,-24.54,30.00,-24.54
2024-11-16 07:30:00,2.87,0.84,2.72,0.79,8.17,2.38,4.66,1.36,4.66,1.36,11.45,-0.46,10.60,2.46,2.56,0.75,2.56,0.75,7.15,2.09,6.45,1.88,3.48,1.01,3.18,0.93,15.83,-4.20,15.83,-4.20,17.80,5.19,17.80,5.19,32.57,-23.79,32.57,-23.79
2024-11-16 08:00:00,3.16,0.92,2.95,0.86,8.49,2.47,4.73,1.38,4.73,1.38,12.01,-0.41,11.09,2.60,2.70,0.79,2.70,0.79,7.67,2.24,6.90,2.01,3.74,1.09,3.39,0.99,16.91,-3.98,16.91,-3.98,18.88,5.51,18.88,5.51,34.78,-23.10,34.78,-23.10
2024-11-16 08:30:00,3.41,0.99,3.21,0.94,9.14,2.67,4.89,1.42,4.89,1.42,12.96,-0.27,12.02,2.87,2.88,0.84,2.88,0.84,8.52,2.48,7.41,2.16,4.21,1.23,3.84,1.12,17.98,-3.83,17.98,-3.83,19.87,5.80,19.87,5.80,38.37,-22.10,38.37,-22.10
2024-11-16 09:00:00,3.60,1.05,3.38,0.99,9.59,2.80,5.00,1.46,5.00,1.46,13.43,-0.27,12.03,2.87,3.08,0.90,3.08,0.90,9.18,2.68,8.38,2.44,4.55,1.33,4.05,1.18,19.93,-3.41,19.93,-3.41,21.56,6.29,21.56,6.29,40.01,-21.56,40.01,-21.56
2024-11-16 09:30:00,3.72,1.09,3.51,1.02,10.20,2.98,5.29,1.54,5.29,1.54,13.91,-0.27,12.87,3.12,3.22,0.94,3.22,0.94,9.41,2.74,8.86,2.58,4.75,1.39,4.40,1.28,21.02,-3.30,21.02,-3.30,22.09,6.44,22.09,6.44,42.72,-21.15,42.72,-21.15
2024-11-16 10:00:00,3.75,1.10,3.53,1.03,10.66,3.11,5.39,1.57,5.39,1.57,13.91,-0.31,13.44,3.28,3.25,0.95,3.25,0.95,9.82,2.86,9.40,2.74,4.80,1.40,4.52,1.32,22.08,-3.19,22.08,-3.19,23.55,6.87,23.55,6.87,43.71,-20.71,43.71,-20.71
2024-11-16 10:30:00,3.76,1.10,3.58,1.04,10.92,3.19,5.50,1.60,5.50,1.60,14.51,-0.26,13.49,3.30,3.27,0.96,3.27,0.96,10.13,2.95,9.61,2.80,4.79,1.40,4.35,1.27,22.48,-3.16,22.48,-3.16,24.31,7.09,24.31,7.09,44.23,-20.33,44.23,-20.33
2024-11-16 11:00:00,3.71,1.08,3.47,1.01,10.92,3.19,5.62,1.64,5.62,1.64,14.92,-0.20,13.17,3.21,3.31,0.96,3.31,0.96,10.39,3.03,9.88,2.88,4.92,1.43,4.37,1.27,22.95,-2.93,22.95,-2.93,24.58,7.17,24.58,7.17,44.70,-20.20,44.70,-20.20
2024-11-16 11:30:00,3.79,1.11,3.58,1.04,11.18,3.26,5.72,1.67,5.72,1.67,15.00,-0.28,12.77,3.10,3.33,0.97,3.33,0.97,10.44,3.05,9.99,2.92,4.94,1.44,4.40,1.28,23.47,-2.81,23.47,-2.81,24.75,7.22,24.75,7.22,44.91,-20.28,44.91,-20.28
2024-11-16 12:00:00,3.94,1.15,3.72,1.08,11.39,3.32,5.80,1.69,5.80,1.69,14.84,-0.31,12.74,3.09,3.38,0.99,3.38,0.99,10.60,3.09,10.15,2.96,4.90,1.43,4.42,1.29,23.61,-2.93,23.61,-2.93,24.78,7.23,24.78,7.23,45.44,-20.20,45.44,-20.20
2024-11-16 12:30:00,3.92,1.14,3.66,1.07,11.44,3.34,5.98,1.74,5.98,1.74,14.73,-0.33,13.36,3.27,3.41,0.99,3.41,0.99,10.92,3.18,10.18,2.97,5.13,1.50,4.81,1.40,23.61,-2.95,23.61,-2.95,24.85,7.25,24.85,7.25,46.76,-19.89,46.76,-19.89
2024-11-16 13:00:00,3.91,1.14,3.66,1.07,11.60,3.38,6.17,1.80,6.17,1.80,14.33,-0.36,13.54,3.32,3.37,0.98,3.37,0.98,10.74,3.13,10.27,3.00,4.75,1.39,4.51,1.32,23.92,-2.99,23.92,-2.99,25.45,7.42,25.45,7.42,46.60,-19.94,46.60,-19.94
2024-11-16 13:30:00,3.72,1.08,3.47,1.01,11.34,3.31,6.09,1.78,6.09,1.78,14.41,-0.38,12.78,3.10,3.22,0.94,3.22,0.94,10.68,3.12,10.19,2.97,4.78,1.40,4.36,1.27,23.47,-3.10,23.47,-3.10,26.04,7.59,26.04,7.59,44.90,-20.38,44.90,-20.38
2024-11-16 14:00:00,3.72,1.09,3.50,1.02,11.43,3.34,6.13,1.79,6.13,1.79,14.19,-0.61,12.34,2.97,3.25,0.95,3.25,0.95,10.53,3.07,10.10,2.94,4.70,1.37,4.36,1.27,23.14,-3.19,23.14,-3.19,25.23,7.36,25.23,7.36,44.52,-20.67,44.52,-20.67
2024-11-16 14:30:00,3.62,1.06,3.40,0.99,11.28,3.29,6.20,1.81,6.20,1.81,13.85,-0.42,12.72,3.08,3.24,0.94,3.24,0.94,10.41,3.04,9.95,2.90,4.60,1.34,4.37,1.27,22.93,-3.31,22.93,-3.31,25.05,7.30,25.05,7.30,44.22,-20.59,44.22,-20.59
2024-11-16 15:00:00,3.70,1.08,3.46,1.01,11.41,3.33,6.20,1.81,6.20,1.81,13.81,-0.64,12.81,3.11,3.24,0.94,3.24,0.94,10.44,3.04,9.76,2.85,4.59,1.34,4.42,1.29,22.62,-3.31,22.62,-3.31,24.76,7.22,24.76,7.22,44.98,-20.67,44.98,-20.67
2024-11-16 15:30:00,3.87,1.13,3.62,1.06,11.64,3.39,6.16,1.80,6.16,1.80,14.00,-0.66,12.87,3.13,3.28,0.96,3.28,0.96,10.51,3.07,9.80,2.86,4.68,1.36,4.56,1.33,22.75,-3.38,22.75,-3.38,24.91,7.27,24.91,7.27,45.80,-20.52,45.80,-20.52
2024-11-16 16:00:00,4.00,1.17,3.72,1.09,11.95,3.49,5.99,1.75,5.99,1.75,14.23,-0.66,13.14,3.20,3.32,0.97,3.32,0.97,10.86,3.17,9.87,2.88,4.86,1.42,4.75,1.39,23.01,-3.38,23.01,-3.38,25.19,7.35,25.19,7.35,46.95,-20.12,46.95,-20.12
2024-11-16 16:30:00,4.26,1.24,3.99,1.16,12.36,3.60,5.88,1.72,5.88,1.72,14.85,-0.66,13.11,3.19,3.45,1.00,3.45,1.00,11.52,3.36,10.05,2.93,5.27,1.54,5.03,1.47,23.52,-3.30,23.52,-3.30,25.99,7.58,25.99,7.58,48.90,-19.99,48.90,-19.99
2024-11-16 17:00:00,4.67,1.36,4.35,1.27,13.03,3.80,5.97,1.74,5.97,1.74,15.50,-0.66,14.24,3.52,3.65,1.07,3.65,1.07,12.47,3.64,10.84,3.16,5.54,1.62,5.27,1.54,24.85,-3.19,24.85,-3.19,26.77,7.81,26.77,7.81,51.90,-19.01,51.90,-19.01
2024-11-16 17:30:00,4.93,1.44,4.53,1.32,13.33,3.89,5.94,1.73,5.94,1.73,15.58,-0.66,15.23,3.81,3.73,1.09,3.73,1.09,12.71,3.71,11.57,3.38,5.76,1.68,5.64,1.65,26.30,-3.03,26.30,-3.03,27.94,8.15,27.94,8.15,53.90,-18.81,53.90,-18.81
2024-11-16 18:00:00,4.93,1.44,4.56,1.33,13.56,3.95,5.77,1.68,5.77,1.68,15.38,-0.66,14.84,3.69,3.73,1.09,3.73,1.09,12.46,3.64,11.88,3.47,5.60,1.63,5.42,1.58,26.91,-3.03,26.91,-3.03,29.06,8.48,29.06,8.48,53.40,-19.19,53.40,-19.19
2024-11-16 18:30:00,4.84,1.41,4.45,1.30,13.42,3.91,5.66,1.65,5.66,1.65,15.00,-0.66,14.59,3.62,3.69,1.08,3.69,1.08,12.25,3.57,11.96,3.49,5.50,1.60,5.36,1.56,26.68,-3.12,26.68,-3.12,28.66,8.36,28.66,8.36,52.71,-19.72,52.71,-19.72
2024-11-16 19:00:00,4.66,1.36,4.34,1.27,13.29,3.88,5.64,1.64,5.64,1.64,14.79,-0.96,14.42,3.57,3.63,1.06,3.63,1.06,11.86,3.46,11.78,3.44,5.35,1.56,5.27,1.54,26.19,-3.20,26.19,-3.20,28.19,8.22,28.19,8.22,51.73,-20.13,51.73,-20.13
2024-11-16 19:30:00,4.46,1.30,4.19,1.22,12.93,3.77,5.87,1.71,5.87,1.71,14.19,-0.84,13.81,3.39,3.45,1.00,3.45,1.00,11.54,3.37,11.39,3.32,5.08,1.48,5.05,1.47,25.61,-3.55,25.61,-3.55,27.84,8.12,27.84,8.12,49.53,-20.91,49.53,-20.91
2024-11-16 20:00:00,4.25,1.24,4.01,1.17,12.54,3.66,5.76,1.68,5.76,1.68,13.74,-0.69,13.53,3.31,3.39,0.99,3.39,0.99,11.20,3.27,10.93,3.19,4.91,1.43,4.87,1.42,24.63,-3.80,24.63,-3.80,26.96,7.86,26.96,7.86,47.72,-21.52,47.72,-21.52
2024-11-16 20:30:00,4.12,1.20,3.87,1.13,12.35,3.60,5.74,1.67,5.74,1.67,13.35,-0.71,13.07,3.18,3.32,0.97,3.32,0.97,10.87,3.17,10.40,3.03,4.78,1.40,4.72,1.38,23.68,-3.99,23.68,-3.99,26.17,7.63,26.17,7.63,46.40,-22.14,46.40,-22.14
2024-11-16 21:00:00,3.93,1.14,3.69,1.08,11.88,3.46,5.62,1.64,5.62,1.64,12.81,-0.71,12.43,2.99,3.22,0.94,3.22,0.94,10.47,3.06,10.17,2.96,4.63,1.35,4.56,1.33,23.02,-4.22,23.02,-4.22,25.60,7.47,25.60,7.47,44.34,-22.52,44.34,-22.52
2024-11-16 21:30:00,3.74,1.09,3.50,1.02,11.43,3.34,5.52,1.61,5.52,1.61,12.51,-0.71,11.87,2.82,3.12,0.91,3.12,0.91,10.15,2.96,9.75,2.84,4.39,1.28,4.27,1.25,22.11,-4.35,22.11,-4.35,24.40,7.12,24.40,7.12,42.75,-23.45,42.75,-23.45
2024-11-16 22:00:00,3.55,1.04,3.30,0.96,10.79,3.15,5.40,1.58,5.40,1.58,12.25,-0.71,11.48,2.71,3.02,0.88,3.02,0.88,9.60,2.80,9.37,2.73,4.32,1.26,4.20,1.22,21.33,-4.63,21.33,-4.63,23.50,6.86,23.50,6.86,41.26,-23.91,41.26,-23.91
2024-11-16 22:30:00,3.32,0.97,3.17,0.92,10.27,3.00,5.29,1.54,5.29,1.54,11.57,-0.74,10.83,2.52,2.83,0.83,2.83,0.83,8.97,2.62,8.93,2.60,3.98,1.16,3.91,1.14,20.62,-4.72,20.62,-4.72,22.78,6.65,22.78,6.65,38.30,-24.18,38.30,-24.18
2024-11-16 23:00:00,3.09,0.90,2.94,0.86,9.61,2.80,5.19,1.52,5.19,1.52,10.99,-0.74,9.93,2.26,2.68,0.78,2.68,0.78,8.46,2.47,8.23,2.40,3.76,1.10,3.66,1.07,19.16,-4.90,19.16,-4.90,21.63,6.31,21.63,6.31,35.90,-24.82,35.90,-24.82
2024-11-16 23:30:00,2.94,0.86,2.76,0.81,9.11,2.66,5.04,1.47,5.04,1.47,10.59,-0.74,9.40,2.11,2.57,0.75,2.57,0.75,7.94,2.32,7.79,2.27,3.49,1.02,3.39,0.99,18.16,-4.98,18.16,-4.98,20.45,5.96,20.45,5.96,33.85,-25.56,33.85,-25.56
2024-11-17 00:00:00,2.94,0.86,2.54,0.74,8.65,2.52,4.96,1.45,4.96,1.45,10.14,-0.74,8.53,1.85,2.49,0.72,2.49,0.72,7.56,2.20,7.30,2.13,3.26,0.95,3.05,0.89,17.19,-5.03,17.19,-5.03,19.55,5.70,19.55,5.70,31.68,-26.08,31.68,-26.08
2024-11-17 00:30:00,2.92,0.85,2.51,0.73,8.65,2.52,4.92,1.43,4.92,1.43,10.14,-0.74,8.54,1.85,2.40,0.70,2.40,0.70,7.33,2.14,6.91,2.02,3.19,0.93,3.03,0.88,16.32,-4.90,16.32,-4.90,18.42,5.37,18.42,5.37,31.32,-26.07,31.32,-26.07
2024-11-17 01:00:00,3.01,0.88,2.56,0.75,9.02,2.63,5.39,1.57,5.39,1.57,9.92,-0.74,9.71,2.19,2.36,0.69,2.36,0.69,7.00,2.04,6.80,1.98,3.15,0.92,3.29,0.96,15.99,-4.90,15.99,-4.90,18.25,5.32,18.25,5.32,32.25,-25.75,32.25,-25.75
2024-11-17 01:30:00,2.96,0.86,2.47,0.72,9.02,2.63,5.42,1.58,5.42,1.58,9.54,-0.74,10.34,2.38,2.29,0.67,2.29,0.67,6.80,1.98,6.84,2.00,3.06,0.89,3.42,1.00,15.84,-4.90,15.84,-4.90,18.87,5.50,18.87,5.50,32.46,-25.93,32.46,-25.93
2024-11-17 02:00:00,2.88,0.84,2.41,0.70,8.70,2.54,5.34,1.56,5.34,1.56,9.29,-0.74,9.55,2.15,2.23,0.65,2.23,0.65,6.60,1.92,6.69,1.95,2.96,0.86,3.23,0.94,15.48,-5.02,15.48,-5.02,19.18,5.60,19.18,5.60,31.10,-26.24,31.10,-26.24
2024-11-17 02:30:00,2.78,0.81,2.32,0.68,8.40,2.45,5.24,1.53,5.24,1.53,9.11,-0.74,8.85,1.94,2.16,0.63,2.16,0.63,6.43,1.88,6.42,1.87,2.92,0.85,3.08,0.90,15.01,-5.02,15.01,-5.02,18.47,5.39,18.47,5.39,29.84,-26.42,29.84,-26.42
2024-11-17 03:00:00,2.48,0.72,2.30,0.67,8.13,2.37,5.15,1.50,5.15,1.50,8.75,-0.78,8.63,1.88,2.15,0.63,2.15,0.63,6.25,1.82,6.26,1.82,2.86,0.84,2.99,0.87,14.60,-5.21,14.60,-5.21,17.80,5.19,17.80,5.19,28.63,-26.94,28.63,-26.94
2024-11-17 03:30:00,2.38,0.69,2.26,0.66,7.79,2.27,5.09,1.49,5.09,1.49,8.66,-0.75,8.00,1.69,2.09,0.61,2.09,0.61,6.29,1.83,6.09,1.78,2.70,0.79,2.72,0.79,14.02,-5.20,14.02,-5.20,17.53,5.11,17.53,5.11,27.38,-27.08,27.38,-27.08
2024-11-17 04:00:00,2.34,0.68,2.19,0.64,7.51,2.19,5.03,1.47,5.03,1.47,8.63,-0.77,7.86,1.65,2.05,0.60,2.05,0.60,6.14,1.79,5.90,1.72,2.57,0.75,2.50,0.73,13.64,-5.20,13.64,-5.20,16.82,4.91,16.82,4.91,26.39,-27.43,26.39,-27.43
2024-11-17 04:30:00,2.29,0.67,2.15,0.63,7.33,2.14,4.97,1.45,4.97,1.45,8.63,-0.74,7.56,1.56,2.03,0.59,2.03,0.59,6.07,1.77,5.70,1.66,2.55,0.74,2.38,0.69,13.31,-5.20,13.31,-5.20,16.26,4.74,16.26,4.74,25.75,-27.46,25.75,-27.46
2024-11-17 05:00:00,2.29,0.67,2.15,0.63,7.24,2.11,4.93,1.44,4.93,1.44,8.59,-0.74,7.37,1.51,2.02,0.59,2.02,0.59,6.02,1.76,5.69,1.66,2.50,0.73,2.36,0.69,13.21,-5.15,13.21,-5.15,15.84,4.62,15.84,4.62,25.40,-27.25,25.40,-27.25
2024-11-17 05:30:00,2.31,0.68,2.15,0.63,7.06,2.06,4.99,1.45,4.99,1.45,8.70,-0.74,7.18,1.46,2.02,0.59,2.02,0.59,5.93,1.73,5.60,1.63,2.51,0.73,2.33,0.68,13.06,-5.19,13.06,-5.19,15.68,4.57,15.68,4.57,25.27,-27.62,25.27,-27.62
2024-11-17 06:00:00,2.28,0.66,2.15,0.63,7.06,2.06,4.97,1.45,4.97,1.45,8.70,-0.74,7.18,1.46,2.04,0.60,2.04,0.60,6.10,1.78,5.52,1.61,2.61,0.76,2.35,0.69,13.06,-5.19,13.06,-5.19,15.58,4.54,15.58,4.54,25.52,-27.75,25.52,-27.75
2024-11-17 06:30:00,2.41,0.70,2.28,0.66,7.32,2.13,5.02,1.46,5.02,1.46,9.25,-0.74,7.95,1.68,2.15,0.63,2.15,0.63,6.37,1.86,5.58,1.63,2.77,0.81,2.54,0.74,13.22,-5.19,13.22,-5.19,15.50,4.52,15.50,4.52,27.19,-27.03,27.19,-27.03
2024-11-17 07:00:00,2.54,0.74,2.41,0.70,7.55,2.20,5.02,1.46,5.02,1.46,9.64,-0.71,8.32,1.79,2.24,0.65,2.24,0.65,6.62,1.93,5.85,1.71,2.96,0.86,2.68,0.78,13.97,-4.96,13.97,-4.96,16.25,4.74,16.25,4.74,28.35,-26.58,28.35,-26.58
2024-11-17 07:30:00,2.74,0.80,2.59,0.76,7.92,2.31,5.02,1.46,5.02,1.46,10.11,-0.71,8.94,1.97,2.35,0.68,2.35,0.68,6.88,2.01,6.19,1.81,3.26,0.95,3.04,0.89,14.61,-4.84,14.61,-4.84,16.74,4.88,16.74,4.88,30.14,-26.32,30.14,-26.32
2024-11-17 08:00:00,2.96,0.86,2.78,0.81,8.37,2.44,5.04,1.47,5.04,1.47,10.51,-0.71,9.24,2.06,2.50,0.73,2.50,0.73,7.47,2.18,6.50,1.90,3.52,1.03,3.21,0.94,15.51,-4.71,15.51,-4.71,17.74,5.18,17.74,5.18,31.67,-25.74,31.67,-25.74
2024-11-17 08:30:00,3.24,0.95,3.02,0.88,9.00,2.63,4.93,1.44,4.93,1.44,11.28,-0.97,10.35,2.38,2.66,0.78,2.66,0.78,8.15,2.38,7.04,2.06,3.88,1.13,3.51,1.02,16.49,-4.52,16.49,-4.52,18.49,5.39,18.49,5.39,34.55,-24.78,34.55,-24.78
2024-11-17 09:00:00,3.20,0.93,3.00,0.87,9.56,2.79,4.75,1.39,4.75,1.39,11.83,-0.69,10.76,2.51,2.75,0.80,2.75,0.80,8.63,2.52,7.86,2.29,4.07,1.19,3.60,1.05,18.03,-4.52,18.03,-4.52,20.08,5.86,20.08,5.86,36.07,-23.98,36.07,-23.98
2024-11-17 09:30:00,3.24,0.94,3.00,0.88,10.06,2.93,4.86,1.42,4.86,1.42,12.33,-0.67,11.08,2.60,2.81,0.82,2.81,0.82,8.92,2.60,8.49,2.48,4.44,1.30,3.92,1.14,19.08,-4.05,19.08,-4.05,21.05,6.14,21.05,6.14,37.50,-23.46,37.50,-23.46
2024-11-17 10:00:00,3.15,0.92,2.92,0.85,10.44,3.05,4.97,1.45,4.97,1.45,12.99,-0.64,11.10,2.61,2.96,0.86,2.96,0.86,9.51,2.78,9.14,2.67,4.72,1.38,4.01,1.17,20.09,-3.79,20.09,-3.79,21.94,6.40,21.94,6.40,38.44,-23.11,38.44,-23.11
2024-11-17 10:30:00,3.47,1.01,3.20,0.93,11.10,3.24,5.21,1.52,5.21,1.52,13.86,-0.57,12.11,2.90,3.23,0.94,3.23,0.94,10.55,3.08,9.20,2.68,4.96,1.45,4.28,1.25,20.99,-3.59,20.99,-3.59,21.77,6.35,21.77,6.35,42.49,-21.94,42.49,-21.94
2024-11-17 11:00:00,3.47,1.01,3.17,0.92,11.45,3.34,5.42,1.58,5.42,1.58,14.08,-0.57,12.30,2.96,3.35,0.98,3.35,0.98,10.97,3.20,9.69,2.83,4.93,1.44,4.24,1.24,22.66,-3.31,22.66,-3.31,23.51,6.86,23.51,6.86,43.94,-21.79,43.94,-21.79
2024-11-17 11:30:00,3.43,1.00,3.15,0.92,11.52,3.36,5.67,1.65,5.67,1.65,13.99,-0.57,12.54,3.03,3.28,0.96,3.28,0.96,10.85,3.16,10.04,2.93,4.98,1.45,4.43,1.29,23.24,-3.28,23.24,-3.28,24.62,7.18,24.62,7.18,43.18,-21.74,43.18,-21.74
2024-11-17 12:00:00,4.03,1.18,3.78,1.10,12.19,3.56,5.76,1.68,5.76,1.68,14.94,-0.57,13.22,3.23,3.53,1.03,3.53,1.03,11.76,3.43,9.78,2.85,5.27,1.54,4.70,1.37,22.97,-3.24,22.97,-3.24,23.86,6.96,23.86,6.96,47.69,-20.66,47.69,-20.66
2024-11-17 12:30:00,3.88,1.13,3.59,1.05,12.36,3.61,5.92,1.73,5.92,1.73,14.76,-0.68,13.31,3.26,3.60,1.05,3.60,1.05,11.88,3.46,10.67,3.11,5.41,1.58,4.89,1.42,24.73,-3.05,24.73,-3.05,25.78,7.52,25.78,7.52,48.13,-20.21,48.13,-20.21
2024-11-17 13:00:00,4.07,1.19,3.81,1.11,12.52,3.65,5.94,1.73,5.94,1.73,15.18,-0.63,13.44,3.30,3.56,1.04,3.56,1.04,11.85,3.46,10.78,3.14,5.40,1.58,4.94,1.44,24.86,-2.95,24.86,-2.95,26.01,7.59,26.01,7.59,48.54,-20.11,48.54,-20.11
2024-11-17 13:30:00,4.48,1.31,4.19,1.22,12.72,3.71,5.79,1.69,5.79,1.69,15.05,-0.63,14.02,3.46,3.58,1.04,3.58,1.04,12.12,3.54,10.62,3.10,5.61,1.64,5.16,1.51,24.93,-2.95,24.93,-2.95,26.01,7.59,26.01,7.59,50.54,-19.42,50.54,-19.42
2024-11-17 14:00:00,4.50,1.31,4.11,1.20,12.67,3.70,5.75,1.68,5.75,1.68,15.16,-0.63,13.96,3.44,3.60,1.05,3.60,1.05,12.20,3.56,11.07,3.23,5.35,1.56,5.00,1.46,25.43,-3.25,25.43,-3.25,27.21,7.94,27.21,7.94,50.74,-19.55,50.74,-19.55
2024-11-17 14:30:00,4.56,1.33,4.19,1.22,12.86,3.75,5.84,1.70,5.84,1.70,15.52,-0.41,14.54,3.62,3.72,1.08,3.72,1.08,12.61,3.68,10.96,3.20,5.47,1.60,5.16,1.51,25.62,-2.95,25.62,-2.95,27.00,7.88,27.00,7.88,52.28,-19.14,52.28,-19.14
2024-11-17 15:00:00,4.56,1.33,4.25,1.24,13.01,3.79,5.82,1.70,5.82,1.70,15.52,-0.65,14.42,3.58,3.75,1.09,3.75,1.09,12.61,3.68,11.25,3.28,5.60,1.63,5.28,1.54,26.23,-2.92,26.23,-2.92,27.69,8.08,27.69,8.08,52.74,-19.21,52.74,-19.21
2024-11-17 15:30:00,4.73,1.38,4.41,1.28,13.49,3.93,5.86,1.71,5.86,1.71,15.93,-0.65,14.42,3.58,3.80,1.11,3.80,1.11,12.85,3.75,11.50,3.35,5.66,1.65,5.34,1.56,26.53,-2.92,26.53,-2.92,27.82,8.11,27.82,8.11,53.66,-18.89,53.66,-18.89
2024-11-17 16:00:00,4.96,1.45,4.59,1.34,13.65,3.98,5.89,1.72,5.89,1.72,16.35,-0.65,15.17,3.80,3.80,1.11,3.80,1.11,13.13,3.83,11.59,3.38,5.72,1.67,5.40,1.57,26.90,-2.92,26.90,-2.92,28.15,8.21,28.15,8.21,55.23,-18.34,55.23,-18.34
2024-11-17 16:30:00,5.28,1.54,4.94,1.44,14.35,4.19,5.94,1.73,5.94,1.73,16.84,-0.65,12.87,3.12,3.97,1.16,3.97,1.16,13.59,3.96,12.00,3.50,6.15,1.79,5.46,1.59,27.51,-2.79,27.51,-2.79,30.42,8.87,30.42,8.87,54.63,-19.29,54.63,-19.29
2024-11-17 17:00:00,5.38,1.57,5.06,1.48,14.93,4.35,5.90,1.72,5.90,1.72,16.84,-0.65,11.75,2.79,4.08,1.19,4.08,1.19,14.21,4.14,12.54,3.66,6.58,1.92,5.70,1.66,28.55,-2.79,28.55,-2.79,31.41,9.16,31.41,9.16,54.13,-19.34,54.13,-19.34
2024-11-17 17:30:00,5.68,1.66,5.34,1.56,15.18,4.43,5.81,1.69,5.81,1.69,16.57,-0.66,12.17,2.91,4.10,1.20,4.10,1.20,14.18,4.14,13.01,3.80,6.56,1.91,5.78,1.69,29.30,-2.63,29.30,-2.63,31.21,9.10,31.21,9.10,54.86,-19.32,54.86,-19.32
2024-11-17 18:00:00,5.54,1.62,5.17,1.51,15.08,4.40,5.64,1.64,5.64,1.64,16.39,-0.66,16.12,4.06,4.06,1.18,4.06,1.18,13.84,4.04,13.42,3.91,6.14,1.79,5.80,1.69,29.35,-2.67,29.35,-2.67,29.43,8.58,29.43,8.58,58.17,-18.20,58.17,-18.20
2024-11-17 18:30:00,5.28,1.54,4.94,1.44,15.01,4.38,5.54,1.62,5.54,1.62,16.07,-0.66,16.02,4.04,3.99,1.16,3.99,1.16,13.33,3.89,13.09,3.82,6.00,1.75,5.80,1.69,28.97,-2.81,28.97,-2.81,30.53,8.91,30.53,8.91,57.19,-18.39,57.19,-18.39
2024-11-17 19:00:00,5.02,1.46,4.70,1.37,14.58,4.25,5.54,1.62,5.54,1.62,15.91,-0.66,12.59,3.04,3.91,1.14,3.91,1.14,12.99,3.79,12.66,3.69,5.94,1.73,5.36,1.56,28.29,-2.93,28.29,-2.93,31.71,9.25,31.71,9.25,52.18,-20.17,52.18,-20.17
2024-11-17 19:30:00,4.88,1.42,4.56,1.33,14.12,4.12,5.48,1.60,5.48,1.60,15.65,-0.64,10.71,2.49,3.86,1.13,3.86,1.13,12.56,3.66,12.20,3.56,5.87,1.71,5.11,1.49,27.46,-3.08,27.46,-3.08,30.24,8.82,30.24,8.82,49.41,-21.16,49.41,-21.16
2024-11-17 20:00:00,4.60,1.34,4.32,1.26,13.48,3.93,5.43,1.58,5.43,1.58,15.40,-0.42,10.44,2.41,3.65,1.07,3.65,1.07,12.03,3.51,11.80,3.44,5.48,1.60,4.75,1.39,26.78,-3.11,26.78,-3.11,28.98,8.45,28.98,8.45,47.35,-21.89,47.35,-21.89
2024-11-17 20:30:00,4.47,1.30,4.15,1.21,13.29,3.88,5.44,1.59,5.44,1.59,14.99,-0.42,14.42,3.57,3.56,1.04,3.56,1.04,11.85,3.46,11.26,3.28,5.11,1.49,4.93,1.44,25.75,-3.38,25.75,-3.38,25.69,7.49,25.69,7.49,50.52,-20.12,50.52,-20.12
2024-11-17 21:00:00,4.25,1.24,3.95,1.15,12.60,3.68,5.32,1.55,5.32,1.55,14.47,-0.67,13.82,3.39,3.48,1.01,3.48,1.01,11.38,3.32,10.89,3.18,4.84,1.41,4.66,1.36,25.13,-3.38,25.13,-3.38,26.83,7.82,26.83,7.82,48.60,-21.09,48.60,-21.09
2024-11-17 21:30:00,3.95,1.15,3.68,1.07,12.19,3.56,5.35,1.56,5.35,1.56,13.90,-0.67,13.03,3.16,3.33,0.97,3.33,0.97,10.72,3.13,10.32,3.01,4.61,1.34,4.46,1.30,24.16,-3.67,24.16,-3.67,25.86,7.54,25.86,7.54,46.15,-21.94,46.15,-21.94
2024-11-17 22:00:00,3.70,1.08,3.43,1.00,11.47,3.35,5.37,1.56,5.37,1.56,13.60,-0.37,12.23,2.93,3.16,0.92,3.16,0.92,10.15,2.96,9.64,2.81,4.25,1.24,4.02,1.17,22.95,-3.83,22.95,-3.83,24.76,7.22,24.76,7.22,43.40,-22.62,43.40,-22.62
2024-11-17 22:30:00,3.44,1.00,3.18,0.93,10.65,3.10,5.23,1.52,5.23,1.52,12.91,-0.66,11.59,2.74,2.99,0.87,2.99,0.87,9.29,2.71,9.12,2.66,3.97,1.16,3.77,1.10,21.72,-3.96,21.72,-3.96,23.41,6.83,23.41,6.83,40.48,-23.54,40.48,-23.54
2024-11-17 23:00:00,3.28,0.96,2.94,0.86,9.91,2.89,5.47,1.60,5.47,1.60,12.25,-0.58,11.15,2.61,2.83,0.82,2.83,0.82,8.60,2.51,8.50,2.48,3.60,1.05,3.43,1.00,20.30,-4.51,20.30,-4.51,21.99,6.41,21.99,6.41,37.78,-24.01,37.78,-24.01
2024-11-17 23:30:00,3.12,0.91,2.76,0.80,9.30,2.71,5.32,1.55,5.32,1.55,11.66,-0.61,10.26,2.36,2.66,0.78,2.66,0.78,7.88,2.30,7.85,2.29,3.39,0.99,3.20,0.93,17.60,-4.52,17.60,-4.52,20.69,6.04,20.69,6.04,34.99,-25.00,34.99,-25.00
2024-11-18 00:00:00,2.93,0.85,2.57,0.75,8.62,2.51,5.28,1.54,5.28,1.54,10.86,-0.61,9.44,2.11,2.50,0.73,2.50,0.73,7.30,2.13,7.16,2.09,3.22,0.94,3.03,0.88,17.60,-4.52,17.60,-4.52,19.41,5.66,19.41,5.66,32.67,-25.44,32.67,-25.44
2024-11-18 00:30:00,2.76,0.81,2.58,0.75,8.62,2.51,5.23,1.52,5.23,1.52,10.31,-0.61,9.42,2.11,2.46,0.72,2.46,0.72,6.98,2.04,6.77,1.97,3.11,0.91,3.02,0.88,16.46,-4.64,16.46,-4.64,18.36,5.36,18.36,5.36,32.03,-25.76,32.03,-25.76
2024-11-18 01:00:00,2.87,0.84,2.69,0.78,9.12,2.66,5.30,1.55,5.30,1.55,10.41,-0.61,10.44,2.40,2.38,0.69,2.38,0.69,6.84,1.99,6.82,1.99,3.09,0.90,3.26,0.95,16.01,-4.70,16.01,-4.70,18.25,5.32,18.25,5.32,33.08,-25.26,33.08,-25.26
2024-11-18 01:30:00,2.82,0.82,2.65,0.77,9.16,2.67,5.31,1.55,5.31,1.55,10.22,-0.61,10.51,2.43,2.37,0.69,2.37,0.69,6.73,1.96,6.89,2.01,3.06,0.89,3.28,0.96,16.01,-4.70,16.01,-4.70,19.19,5.60,19.19,5.60,32.82,-25.47,32.82,-25.47
2024-11-18 02:00:00,2.77,0.81,2.61,0.76,8.76,2.55,5.22,1.52,5.22,1.52,9.90,-0.61,9.97,2.27,2.29,0.67,2.29,0.67,6.56,1.91,6.80,1.98,2.98,0.87,3.15,0.92,15.86,-4.70,15.86,-4.70,19.15,5.59,19.15,5.59,31.59,-25.64,31.59,-25.64
2024-11-18 02:30:00,2.73,0.80,2.57,0.75,8.52,2.48,5.13,1.50,5.13,1.50,9.62,-0.61,9.65,2.18,2.23,0.65,2.23,0.65,6.41,1.87,6.57,1.92,2.94,0.86,3.09,0.90,15.35,-4.70,15.35,-4.70,18.67,5.44,18.67,5.44,30.63,-26.10,30.63,-26.10
2024-11-18 03:00:00,2.66,0.78,2.51,0.73,8.27,2.41,5.05,1.47,5.05,1.47,9.20,-0.67,9.16,2.03,2.16,0.63,2.16,0.63,6.21,1.81,6.52,1.90,2.95,0.86,3.10,0.90,15.05,-4.53,15.05,-4.53,18.31,5.34,18.31,5.34,29.24,-26.54,29.24,-26.54
2024-11-18 03:30:00,2.58,0.75,2.45,0.71,7.96,2.32,5.01,1.46,5.01,1.46,9.07,-0.70,8.62,1.87,2.13,0.62,2.13,0.62,6.12,1.79,6.30,1.84,2.79,0.81,2.81,0.82,14.56,-4.69,14.56,-4.69,17.64,5.14,17.64,5.14,28.20,-26.90,28.20,-26.90
2024-11-18 04:00:00,2.50,0.73,2.37,0.69,7.65,2.23,4.98,1.45,4.98,1.45,8.85,-0.73,8.61,1.87,2.11,0.61,2.11,0.61,6.05,1.76,6.11,1.78,2.80,0.82,2.83,0.83,14.08,-5.01,14.08,-5.01,17.12,4.99,17.12,4.99,27.59,-26.77,27.59,-26.77
2024-11-18 04:30:00,2.49,0.72,2.37,0.69,7.65,2.23,4.92,1.44,4.92,1.44,9.02,-0.73,8.28,1.78,2.13,0.62,2.13,0.62,6.14,1.79,6.03,1.76,2.77,0.81,2.67,0.78,13.83,-5.01,13.83,-5.01,16.75,4.89,16.75,4.89,27.34,-27.03,27.34,-27.03
2024-11-18 05:00:00,2.46,0.72,2.33,0.68,7.57,2.21,4.94,1.44,4.94,1.44,9.07,-0.70,8.28,1.78,2.16,0.63,2.16,0.63,6.16,1.80,6.04,1.76,2.68,0.78,2.53,0.74,13.93,-5.01,13.93,-5.01,16.46,4.80,16.46,4.80,27.34,-26.87,27.34,-26.87
2024-11-18 05:30:00,2.51,0.73,2.39,0.70,7.64,2.23,4.76,1.39,4.76,1.39,9.49,-1.04,8.60,1.87,2.33,0.68,2.33,0.68,6.50,1.90,5.97,1.74,2.87,0.84,2.77,0.81,13.93,-4.98,13.93,-4.98,16.34,4.77,16.34,4.77,28.65,-26.36,28.65,-26.36
2024-11-18 06:00:00,2.60,0.76,2.45,0.71,7.98,2.33,4.71,1.37,4.71,1.37,10.29,-0.67,9.21,2.05,2.61,0.76,2.61,0.76,6.88,2.01,6.11,1.78,3.06,0.89,2.72,0.79,14.61,-5.07,14.61,-5.07,16.74,4.88,16.74,4.88,30.63,-25.83,30.63,-25.83
2024-11-18 06:30:00,2.99,0.87,2.80,0.82,8.68,2.53,4.82,1.41,4.82,1.41,11.79,-0.54,11.51,2.72,3.08,0.90,3.08,0.90,7.94,2.32,6.34,1.85,3.54,1.03,3.18,0.93,15.71,-4.58,15.71,-4.58,17.33,5.06,17.33,5.06,35.99,-24.38,35.99,-24.38
2024-11-18 07:00:00,3.37,0.98,3.18,0.93,9.88,2.88,4.95,1.44,4.95,1.44,13.31,-0.46,13.48,3.30,3.64,1.06,3.64,1.06,8.89,2.59,7.24,2.11,4.07,1.19,3.68,1.07,18.35,-4.33,18.35,-4.33,19.67,5.74,19.67,5.74,41.06,-22.71,41.06,-22.71
2024-11-18 07:30:00,3.74,1.09,3.55,1.04,10.92,3.18,5.11,1.49,5.11,1.49,14.46,-0.46,14.84,3.70,4.01,1.17,4.01,1.17,10.16,2.96,8.16,2.38,4.61,1.34,4.09,1.19,20.88,-3.95,20.88,-3.95,22.14,6.46,22.14,6.46,45.30,-20.97,45.30,-20.97
2024-11-18 08:00:00,3.97,1.16,3.75,1.09,11.18,3.26,5.27,1.54,5.27,1.54,15.22,-0.30,16.00,4.04,4.40,1.28,4.40,1.28,10.49,3.06,9.27,2.70,4.83,1.41,4.30,1.25,23.14,-3.44,23.14,-3.44,23.93,6.98,23.93,6.98,48.17,-19.74,48.17,-19.74
2024-11-18 08:30:00,3.96,1.16,3.72,1.09,11.18,3.26,5.44,1.59,5.44,1.59,15.93,-0.28,16.30,4.12,4.59,1.34,4.59,1.34,10.47,3.06,9.68,2.82,5.11,1.49,4.50,1.31,24.48,-2.58,24.48,-2.58,25.41,7.41,25.41,7.41,49.14,-19.21,49.14,-19.21
2024-11-18 09:00:00,3.85,1.12,3.60,1.05,11.27,3.29,5.64,1.65,5.64,1.65,16.07,-0.21,16.22,4.10,4.50,1.31,4.50,1.31,10.29,3.00,9.85,2.87,5.17,1.51,4.58,1.34,25.20,-2.46,25.20,-2.46,25.98,7.58,25.98,7.58,49.04,-19.06,49.04,-19.06
2024-11-18 09:30:00,3.92,1.14,3.65,1.06,11.52,3.36,5.78,1.69,5.78,1.69,16.88,-0.21,16.75,4.36,4.69,1.37,4.69,1.37,10.44,3.05,10.08,2.94,5.30,1.54,4.67,1.36,25.25,-2.37,25.25,-2.37,25.77,7.52,25.77,7.52,51.37,-18.09,51.37,-18.09
2024-11-18 10:00:00,3.92,1.14,3.65,1.06,11.77,3.43,5.77,1.68,5.77,1.68,17.24,0.00,17.24,4.54,4.68,1.37,4.68,1.37,10.56,3.08,10.61,3.10,5.33,1.55,4.73,1.38,26.30,-2.14,26.30,-2.14,26.76,7.81,26.76,7.81,52.24,-17.71,52.24,-17.71
2024-11-18 10:30:00,3.78,1.10,3.52,1.03,11.68,3.41,5.99,1.75,5.99,1.75,17.00,0.00,16.92,4.45,4.71,1.37,4.71,1.37,10.34,3.02,10.62,3.10,5.50,1.60,4.96,1.45,26.65,-2.08,26.65,-2.08,27.51,8.02,27.51,8.02,51.88,-17.86,51.88,-17.86
2024-11-18 11:00:00,3.76,1.10,3.48,1.02,11.68,3.41,6.06,1.77,6.06,1.77,17.35,0.00,17.49,4.62,4.85,1.41,4.85,1.41,10.50,3.06,10.50,3.06,5.53,1.61,5.15,1.50,26.51,-2.08,26.51,-2.08,27.33,7.97,27.33,7.97,52.76,-17.33,52.76,-17.33
2024-11-18 11:30:00,3.52,1.03,3.28,0.96,11.68,3.41,6.47,1.89,6.47,1.89,17.16,0.00,17.94,4.75,4.76,1.39,4.76,1.39,10.23,2.98,10.24,2.98,4.94,1.44,4.87,1.42,26.90,-1.74,26.90,-1.74,27.87,8.13,27.87,8.13,51.95,-17.40,51.95,-17.40
2024-11-18 12:00:00,3.72,1.09,3.47,1.01,11.71,3.42,6.65,1.94,6.65,1.94,17.28,0.00,17.58,4.65,4.81,1.40,4.81,1.40,10.49,3.06,10.09,2.94,5.32,1.55,5.26,1.53,26.47,-1.61,26.47,-1.61,27.45,8.01,27.45,8.01,53.21,-17.13,53.21,-17.13
2024-11-18 12:30:00,3.71,1.08,3.44,1.00,11.71,3.42,6.61,1.93,6.61,1.93,17.04,0.00,18.12,4.81,4.72,1.38,4.72,1.38,10.56,3.08,10.34,3.02,5.32,1.55,5.32,1.55,27.05,-1.55,27.05,-1.55,27.95,8.15,27.95,8.15,53.33,-17.20,53.33,-17.20
2024-11-18 13:00:00,3.65,1.06,3.39,0.99,11.84,3.45,6.57,1.92,6.57,1.92,16.94,0.00,13.61,3.50,4.66,1.36,4.66,1.36,10.71,3.12,10.49,3.06,5.41,1.58,4.83,1.41,26.97,-1.65,26.97,-1.65,30.48,8.89,30.48,8.89,48.48,-19.30,48.48,-19.30
2024-11-18 13:30:00,3.97,1.16,3.69,1.08,12.10,3.53,6.63,1.93,6.63,1.93,17.16,0.00,17.93,4.75,4.79,1.40,4.79,1.40,10.93,3.19,10.47,3.05,5.00,1.46,4.96,1.45,26.72,-1.74,26.72,-1.74,25.68,7.49,25.68,7.49,54.40,-17.25,54.40,-17.25
2024-11-18 14:00:00,3.91,1.14,3.64,1.06,11.95,3.49,6.65,1.94,6.65,1.94,16.72,0.00,17.41,4.60,4.71,1.37,4.71,1.37,10.92,3.18,10.69,3.12,4.89,1.43,4.86,1.42,27.25,-1.71,27.25,-1.71,28.32,8.26,28.32,8.26,53.43,-17.72,53.43,-17.72
2024-11-18 14:30:00,3.88,1.13,3.61,1.05,11.83,3.45,6.76,1.97,6.76,1.97,16.83,0.00,17.21,4.55,4.54,1.33,4.54,1.33,10.80,3.15,10.58,3.09,5.03,1.47,5.07,1.48,26.80,-1.88,26.80,-1.88,28.10,8.19,28.10,8.19,53.28,-17.73,53.28,-17.73
2024-11-18 15:00:00,4.03,1.18,3.74,1.09,11.91,3.48,6.71,1.96,6.71,1.96,17.24,0.00,17.58,4.66,4.66,1.36,4.66,1.36,10.98,3.20,10.52,3.07,4.91,1.43,4.99,1.46,26.73,-1.85,26.73,-1.85,27.90,8.14,27.90,8.14,54.21,-17.44,54.21,-17.44
2024-11-18 15:30:00,3.88,1.13,3.62,1.06,12.24,3.57,6.74,1.97,6.74,1.97,17.70,0.00,16.25,4.27,4.70,1.37,4.70,1.37,11.16,3.25,10.56,3.08,5.06,1.48,4.87,1.42,27.03,-1.76,27.03,-1.76,28.86,8.42,28.86,8.42,53.58,-18.17,53.58,-18.17
2024-11-18 16:00:00,4.36,1.27,4.07,1.19,12.98,3.79,6.78,1.98,6.78,1.98,18.37,0.00,13.62,3.50,4.81,1.40,4.81,1.40,12.65,3.69,10.78,3.15,5.65,1.65,5.04,1.47,27.42,-1.82,27.42,-1.82,30.06,8.77,30.06,8.77,53.36,-18.60,53.36,-18.60
2024-11-18 16:30:00,4.46,1.30,4.15,1.21,14.04,4.09,6.88,2.01,6.88,2.01,19.13,0.00,14.37,3.73,4.93,1.44,4.93,1.44,13.93,4.06,11.31,3.30,6.10,1.78,5.39,1.57,30.62,-1.62,30.62,-1.62,30.07,8.77,30.07,8.77,56.41,-17.84,56.41,-17.84
2024-11-18 17:00:00,4.82,1.41,4.51,1.32,14.64,4.27,6.87,2.00,6.87,2.00,19.54,0.00,18.93,5.06,4.96,1.45,4.96,1.45,14.36,4.19,12.22,3.56,7.14,2.08,5.39,1.57,30.62,-1.62,30.62,-1.62,35.92,10.48,35.92,10.48,49.63,-19.34,49.63,-19.34
2024-11-18 17:30:00,5.16,1.51,4.85,1.41,15.38,4.49,6.84,1.99,6.84,1.99,19.57,0.00,20.39,5.48,4.84,1.41,4.84,1.41,15.11,4.41,13.15,3.83,6.85,2.00,6.45,1.88,31.53,-1.62,31.53,-1.62,25.94,7.57,25.94,7.57,65.91,-14.16,65.91,-14.16
2024-11-18 18:00:00,5.26,1.53,4.91,1.43,15.62,4.56,6.40,1.87,6.40,1.87,19.20,0.00,16.16,4.24,4.65,1.36,4.65,1.36,14.82,4.32,13.54,3.95,7.38,2.15,5.24,1.53,32.42,-2.10,32.42,-2.10,42.08,12.27,42.08,12.27,48.82,-20.25,48.82,-20.25
2024-11-18 18:30:00,5.14,1.50,4.78,1.40,15.62,4.56,6.39,1.86,6.39,1.86,18.78,-0.44,14.45,3.75,4.54,1.32,4.54,1.32,14.54,4.24,13.62,3.97,7.35,2.14,5.07,1.48,31.46,-2.12,31.46,-2.12,36.22,10.56,36.22,10.56,44.05,-22.16,44.05,-22.16
2024-11-18 19:00:00,4.98,1.45,4.63,1.35,15.62,4.56,6.14,1.79,6.14,1.79,18.38,-0.22,14.75,3.84,4.50,1.31,4.50,1.31,14.25,4.16,13.51,3.94,7.25,2.12,4.84,1.41,30.84,-2.04,30.84,-2.04,33.47,9.76,33.47,9.76,43.70,-21.62,43.70,-21.62
2024-11-18 19:30:00,4.68,1.36,4.36,1.27,15.29,4.46,6.05,1.77,6.05,1.77,18.14,0.00,14.50,3.76,4.36,1.27,4.36,1.27,13.80,4.03,13.20,3.85,6.26,1.83,5.52,1.61,30.05,-2.48,30.05,-2.48,26.48,7.72,26.48,7.72,56.32,-17.92,56.32,-17.92
2024-11-18 20:00:00,5.02,1.46,4.67,1.36,14.77,4.31,5.94,1.73,5.94,1.73,17.60,-0.44,18.08,4.80,4.18,1.22,4.18,1.22,13.38,3.90,12.66,3.69,5.72,1.67,5.68,1.66,29.70,-2.23,29.70,-2.23,29.72,8.67,29.72,8.67,59.28,-16.73,59.28,-16.73
2024-11-18 20:30:00,4.85,1.41,4.53,1.32,14.61,4.26,5.92,1.73,5.92,1.73,16.78,-0.44,17.80,4.72,4.08,1.19,4.08,1.19,13.08,3.81,12.16,3.55,5.45,1.59,5.53,1.61,28.82,-2.45,28.82,-2.45,31.04,9.05,31.04,9.05,57.72,-17.35,57.72,-17.35
2024-11-18 21:00:00,4.68,1.37,4.39,1.28,14.04,4.10,5.83,1.70,5.83,1.70,15.96,-0.44,16.78,4.42,4.01,1.17,4.01,1.17,12.43,3.63,11.76,3.43,5.16,1.50,5.23,1.53,27.85,-2.74,27.85,-2.74,30.40,8.87,30.40,8.87,55.47,-18.49,55.47,-18.49
2024-11-18 21:30:00,4.35,1.27,4.06,1.18,13.44,3.92,5.70,1.66,5.70,1.66,15.24,-0.44,16.20,4.25,3.80,1.11,3.80,1.11,11.65,3.40,11.27,3.29,4.73,1.38,4.87,1.42,26.76,-3.16,26.76,-3.16,29.33,8.55,29.33,8.55,52.45,-19.50,52.45,-19.50
2024-11-18 22:00:00,3.99,1.16,3.76,1.10,12.73,3.71,5.54,1.62,5.54,1.62,14.59,-0.66,15.93,4.17,3.60,1.05,3.60,1.05,10.89,3.18,10.58,3.08,4.46,1.30,4.67,1.36,25.25,-3.31,25.25,-3.31,28.00,8.17,28.00,8.17,49.85,-20.36,49.85,-20.36
2024-11-18 22:30:00,3.70,1.08,3.48,1.02,11.84,3.45,5.36,1.56,5.36,1.56,13.75,-0.37,14.48,3.74,3.32,0.97,3.32,0.97,9.97,2.91,9.82,2.86,4.09,1.19,4.24,1.24,23.86,-3.51,23.86,-3.51,27.00,7.88,27.00,7.88,45.91,-21.64,45.91,-21.64
2024-11-18 23:00:00,3.31,0.97,3.10,0.90,11.03,3.22,5.53,1.61,5.53,1.61,12.78,-0.62,13.56,3.47,3.12,0.91,3.12,0.91,8.92,2.60,9.14,2.67,3.79,1.11,4.01,1.17,22.12,-3.85,22.12,-3.85,25.21,7.35,25.21,7.35,42.53,-22.67,42.53,-22.67
2024-11-18 23:30:00,3.02,0.88,2.87,0.84,10.41,3.04,5.68,1.66,5.68,1.66,12.12,-0.58,12.89,3.28,2.94,0.86,2.94,0.86,8.32,2.43,8.38,2.45,3.34,0.98,3.47,1.01,20.45,-4.42,20.45,-4.42,23.77,6.93,23.77,6.93,38.96,-23.47,38.96,-23.47
2024-11-19 00:00:00,2.89,0.84,2.76,0.81,9.80,2.86,5.60,1.63,5.60,1.63,11.60,-0.60,11.92,2.99,2.81,0.82,2.81,0.82,7.84,2.29,7.60,2.22,3.05,0.89,3.11,0.91,18.88,-4.22,18.88,-4.22,22.09,6.44,22.09,6.44,36.62,-24.22,36.62,-24.22
2024-11-19 00:30:00,2.95,0.86,2.76,0.81,9.80,2.86,5.57,1.62,5.57,1.62,11.39,-0.60,12.04,3.03,2.78,0.81,2.78,0.81,7.72,2.25,7.16,2.09,3.14,0.92,3.31,0.97,17.84,-4.38,17.84,-4.38,20.89,6.09,20.89,6.09,36.55,-24.00,36.55,-24.00
2024-11-19 01:00:00,3.09,0.90,2.87,0.84,10.24,2.99,5.64,1.64,5.64,1.64,11.39,-0.62,13.14,3.35,2.81,0.82,2.81,0.82,7.64,2.23,7.15,2.08,3.19,0.93,3.61,1.05,17.66,-4.38,17.66,-4.38,21.03,6.13,21.03,6.13,37.85,-23.80,37.85,-23.80
2024-11-19 01:30:00,3.09,0.90,2.87,0.84,10.36,3.02,5.68,1.66,5.68,1.66,11.29,-0.62,13.31,3.40,2.76,0.81,2.76,0.81,7.48,2.18,7.29,2.13,3.09,0.90,3.61,1.05,17.87,-4.38,17.87,-4.38,21.90,6.39,21.90,6.39,38.06,-24.02,38.06,-24.02
2024-11-19 02:00:00,3.02,0.88,2.79,0.82,9.97,2.91,5.59,1.63,5.59,1.63,10.91,-0.62,12.99,3.30,2.65,0.77,2.65,0.77,7.32,2.13,7.29,2.13,3.01,0.88,3.51,1.02,17.70,-4.44,17.70,-4.44,22.14,6.46,22.14,6.46,36.88,-24.20,36.88,-24.20
2024-11-19 02:30:00,3.00,0.87,2.81,0.82,9.73,2.84,5.51,1.61,5.51,1.61,10.61,-0.62,12.87,3.27,2.60,0.76,2.60,0.76,7.14,2.08,7.09,2.07,2.92,0.85,3.44,1.00,17.15,-4.48,17.15,-4.48,21.42,6.25,21.42,6.25,36.28,-24.46,36.28,-24.46
2024-11-19 03:00:00,2.91,0.85,2.71,0.79,9.44,2.75,5.39,1.57,5.39,1.57,10.61,-0.62,12.51,3.17,2.57,0.75,2.57,0.75,6.97,2.03,6.96,2.03,2.93,0.86,3.39,0.99,16.78,-4.53,16.78,-4.53,21.05,6.14,21.05,6.14,35.53,-24.79,35.53,-24.79
2024-11-19 03:30:00,2.83,0.83,2.67,0.78,9.16,2.67,5.31,1.55,5.31,1.55,10.30,-0.64,11.32,2.82,2.53,0.74,2.53,0.74,6.78,1.98,6.82,1.99,3.04,0.88,3.34,0.97,16.52,-4.55,16.52,-4.55,20.59,6.01,20.59,6.01,34.13,-24.95,34.13,-24.95
2024-11-19 04:00:00,2.76,0.80,2.61,0.76,8.80,2.57,5.24,1.53,5.24,1.53,10.27,-0.64,11.13,2.76,2.45,0.72,2.45,0.72,6.67,1.95,6.68,1.95,2.99,0.87,3.24,0.95,16.19,-4.53,16.19,-4.53,19.66,5.73,19.66,5.73,33.33,-25.31,33.33,-25.31
2024-11-19 04:30:00,2.70,0.79,2.54,0.74,8.61,2.51,5.21,1.52,5.21,1.52,10.32,-0.62,11.94,3.00,2.48,0.72,2.48,0.72,6.68,1.95,6.48,1.89,2.96,0.86,3.24,0.95,15.87,-4.59,15.87,-4.59,19.24,5.61,19.24,5.61,33.62,-24.97,33.62,-24.97
2024-11-19 05:00:00,2.69,0.78,2.54,0.74,8.53,2.49,5.18,1.51,5.18,1.51,10.32,-0.66,11.99,3.02,2.48,0.72,2.48,0.72,6.95,2.03,6.48,1.89,2.91,0.85,3.15,0.92,15.96,-4.54,15.96,-4.54,19.31,5.63,19.31,5.63,33.66,-25.23,33.66,-25.23
2024-11-19 05:30:00,2.75,0.80,2.62,0.76,8.53,2.49,5.23,1.52,5.23,1.52,10.36,-0.66,11.84,2.97,2.57,0.75,2.57,0.75,7.08,2.06,6.47,1.89,2.89,0.84,3.04,0.89,16.04,-4.60,16.04,-4.60,19.28,5.62,19.28,5.62,33.75,-24.84,33.75,-24.84
2024-11-19 06:00:00,2.92,0.85,2.70,0.79,8.87,2.59,5.28,1.54,5.28,1.54,10.78,-0.66,12.14,3.06,2.75,0.80,2.75,0.80,7.44,2.17,6.52,1.90,3.14,0.92,3.24,0.94,16.18,-4.59,16.18,-4.59,19.32,5.63,19.32,5.63,35.01,-24.28,35.01,-24.28
2024-11-19 06:30:00,3.20,0.93,3.02,0.88,9.64,2.81,5.36,1.56,5.36,1.56,12.06,-0.62,13.90,3.57,3.27,0.96,3.27,0.96,8.42,2.46,6.77,1.98,3.53,1.03,3.53,1.03,16.92,-4.59,16.92,-4.59,19.74,5.76,19.74,5.76,39.72,-23.33,39.72,-23.33
2024-11-19 07:00:00,3.52,1.03,3.33,0.97,10.56,3.08,5.48,1.60,5.48,1.60,13.38,-0.55,15.54,4.05,3.69,1.08,3.69,1.08,9.37,2.73,7.64,2.23,4.03,1.17,3.92,1.14,19.26,-4.39,19.26,-4.39,21.80,6.36,21.80,6.36,43.99,-21.68,43.99,-21.68
2024-11-19 07:30:00,3.93,1.14,3.72,1.09,11.41,3.33,5.77,1.68,5.77,1.68,14.88,-0.31,17.74,4.70,4.24,1.24,4.24,1.24,10.13,2.95,8.53,2.49,4.58,1.34,4.50,1.31,21.43,-3.87,21.43,-3.87,23.68,6.91,23.68,6.91,49.31,-19.24,49.31,-19.24
2024-11-19 08:00:00,4.12,1.20,3.91,1.14,11.73,3.42,5.93,1.73,5.93,1.73,15.61,-0.20,16.26,4.27,4.58,1.34,4.58,1.34,10.54,3.08,9.43,2.75,4.85,1.42,4.45,1.30,24.03,-2.98,24.03,-2.98,27.08,7.90,27.08,7.90,49.66,-19.06,49.66,-19.06
2024-11-19 08:30:00,4.34,1.27,4.13,1.20,12.02,3.51,5.69,1.66,5.69,1.66,16.43,-0.19,15.75,4.12,4.66,1.36,4.66,1.36,10.70,3.12,9.94,2.90,5.17,1.51,4.68,1.36,25.23,-2.47,25.23,-2.47,27.69,8.08,27.69,8.08,50.31,-18.84,50.31,-18.84
2024-11-19 09:00:00,4.39,1.28,4.15,1.21,12.38,3.61,5.93,1.73,5.93,1.73,16.89,-0.13,18.90,5.04,4.79,1.40,4.79,1.40,10.93,3.19,10.17,2.97,5.18,1.51,5.00,1.46,26.06,-2.35,26.06,-2.35,26.68,7.78,26.68,7.78,54.97,-16.84,54.97,-16.84
2024-11-19 09:30:00,4.45,1.30,4.18,1.22,12.48,3.64,6.65,1.94,6.65,1.94,17.98,-0.06,19.65,5.27,5.00,1.46,5.00,1.46,11.38,3.32,10.69,3.12,5.25,1.53,5.05,1.47,27.02,-2.13,27.02,-2.13,28.60,8.34,28.60,8.34,57.18,-15.47,57.18,-15.47
2024-11-19 10:00:00,4.50,1.31,4.22,1.23,12.77,3.72,6.88,2.01,6.88,2.01,18.26,0.00,18.83,5.03,4.94,1.44,4.94,1.44,11.76,3.43,11.18,3.26,5.27,1.54,5.34,1.56,28.24,-1.73,28.24,-1.73,29.38,8.57,29.38,8.57,57.88,-15.77,57.88,-15.77
2024-11-19 10:30:00,4.57,1.33,4.33,1.26,12.97,3.78,6.97,2.03,6.97,2.03,18.26,0.00,19.48,5.22,5.08,1.48,5.08,1.48,11.80,3.44,11.26,3.28,5.39,1.57,5.58,1.63,29.10,-1.38,29.10,-1.38,29.61,8.64,29.61,8.64,58.83,-15.20,58.83,-15.20
2024-11-19 11:00:00,4.61,1.34,4.34,1.27,13.02,3.80,7.04,2.05,7.04,2.05,18.63,0.00,19.71,5.29,5.05,1.47,5.05,1.47,11.86,3.46,11.41,3.33,5.43,1.58,5.61,1.64,29.10,-1.38,29.10,-1.38,30.21,8.81,30.21,8.81,59.48,-14.69,59.48,-14.69
2024-11-19 11:30:00,4.55,1.33,4.28,1.25,13.15,3.84,7.11,2.07,7.11,2.07,18.71,0.00,20.07,5.37,5.01,1.46,5.01,1.46,11.86,3.46,11.53,3.36,5.36,1.56,5.59,1.63,29.42,-1.26,29.42,-1.26,30.51,8.90,30.51,8.90,59.62,-14.76,59.62,-14.76
2024-11-19 12:00:00,4.66,1.36,4.41,1.29,13.34,3.89,7.12,2.08,7.12,2.08,18.71,0.00,20.14,5.31,5.10,1.49,5.10,1.49,11.94,3.48,11.49,3.35,5.39,1.57,5.58,1.63,29.38,-1.32,29.38,-1.32,30.90,9.01,30.90,9.01,59.82,-14.77,59.82,-14.77
2024-11-19 12:30:00,4.72,1.38,4.46,1.30,13.34,3.89,7.22,2.11,7.22,2.11,18.36,-0.05,17.56,4.65,5.04,1.47,5.04,1.47,12.21,3.56,11.62,3.39,5.62,1.64,5.17,1.51,29.61,-1.26,29.61,-1.26,32.35,9.44,32.35,9.44,57.40,-16.23,57.40,-16.23
2024-11-19 13:00:00,4.68,1.36,4.43,1.29,13.34,3.89,7.19,2.10,7.19,2.10,18.26,-0.12,16.84,4.43,5.04,1.47,5.04,1.47,12.12,3.53,11.74,3.42,5.65,1.65,5.06,1.48,29.21,-2.03,29.21,-2.03,31.81,9.28,31.81,9.28,56.68,-16.54,56.68,-16.54
2024-11-19 13:30:00,4.68,1.36,4.36,1.27,13.52,3.94,7.21,2.10,7.21,2.10,18.26,-0.12,15.69,3.99,4.91,1.43,4.91,1.43,12.12,3.53,11.63,3.39,5.63,1.64,4.92,1.43,28.96,-2.18,28.96,-2.18,32.26,9.41,32.26,9.41,54.90,-17.47,54.90,-17.47
2024-11-19 14:00:00,4.54,1.32,4.26,1.24,13.52,3.94,7.21,2.10,7.21,2.10,17.86,-0.14,18.67,4.83,4.82,1.41,4.82,1.41,12.12,3.53,11.63,3.39,5.37,1.57,5.09,1.48,28.78,-2.30,28.78,-2.30,29.68,8.66,29.68,8.66,57.63,-16.07,57.63,-16.07
2024-11-19 14:30:00,4.52,1.32,4.24,1.24,13.33,3.89,7.32,2.14,7.32,2.14,17.68,-0.18,18.53,4.77,4.88,1.42,4.88,1.42,12.17,3.55,11.51,3.36,5.38,1.57,5.07,1.48,28.49,-2.30,28.49,-2.30,30.76,8.97,30.76,8.97,57.73,-16.03,57.73,-16.03
2024-11-19 15:00:00,4.57,1.33,4.33,1.26,13.30,3.88,7.24,2.11,7.24,2.11,17.59,-0.18,18.98,4.81,4.78,1.39,4.78,1.39,12.23,3.57,11.63,3.39,5.49,1.60,5.22,1.52,28.55,-2.30,28.55,-2.30,30.94,9.02,30.94,9.02,57.48,-16.02,57.48,-16.02
2024-11-19 15:30:00,4.54,1.32,4.24,1.24,13.43,3.92,7.24,2.11,7.24,2.11,17.73,-0.18,19.48,4.94,4.75,1.38,4.75,1.38,12.36,3.60,11.56,3.37,5.66,1.65,5.46,1.59,28.49,-2.30,28.49,-2.30,30.82,8.99,30.82,8.99,58.23,-15.98,58.23,-15.98
2024-11-19 16:00:00,4.68,1.36,4.36,1.27,13.90,4.05,7.26,2.12,7.26,2.12,18.19,-0.25,19.64,4.99,4.95,1.44,4.95,1.44,13.24,3.86,11.59,3.38,5.79,1.69,5.50,1.60,28.71,-2.29,28.71,-2.29,31.28,9.12,31.28,9.12,59.79,-15.61,59.79,-15.61
2024-11-19 16:30:00,4.52,1.32,4.18,1.22,14.83,4.33,7.36,2.15,7.36,2.15,18.74,-0.29,16.19,3.98,4.92,1.44,4.92,1.44,14.30,4.17,11.91,3.47,7.13,2.08,4.76,1.39,29.70,-2.07,29.70,-2.07,40.58,11.84,40.58,11.84,44.73,-20.63,44.73,-20.63
2024-11-19 17:00:00,4.96,1.45,4.63,1.35,15.65,4.56,7.40,2.16,7.40,2.16,19.49,-0.29,15.60,4.30,5.00,1.46,5.00,1.46,15.30,4.46,12.83,3.74,7.80,2.27,5.29,1.54,30.58,-2.07,30.58,-2.07,34.64,10.10,34.64,10.10,46.85,-20.15,46.85,-20.15
2024-11-19 17:30:00,5.33,1.55,4.96,1.45,16.27,4.75,7.37,2.15,7.37,2.15,19.58,-0.24,13.45,5.86,4.88,1.42,4.88,1.42,15.81,4.61,13.69,3.99,7.59,2.21,5.79,1.69,32.21,-1.93,32.21,-1.93,33.27,9.70,33.27,9.70,53.12,-17.22,53.12,-17.22
2024-11-19 18:00:00,5.44,1.59,5.00,1.46,16.59,4.84,7.28,2.12,7.28,2.12,19.36,-0.24,21.93,5.92,4.78,1.39,4.78,1.39,15.54,4.53,14.11,4.12,7.49,2.18,5.77,1.68,32.70,-1.73,32.70,-1.73,35.82,10.45,35.82,10.45,53.44,-17.28,53.44,-17.28
2024-11-19 18:30:00,5.29,1.54,4.92,1.43,16.76,4.89,7.23,2.11,7.23,2.11,18.92,-0.44,16.56,4.35,4.76,1.39,4.76,1.39,15.18,4.43,14.21,4.15,7.70,2.25,5.46,1.59,32.44,-1.82,32.44,-1.82,38.17,11.13,38.17,11.13,48.00,-19.99,48.00,-19.99
2024-11-19 19:00:00,5.09,1.48,4.76,1.39,16.88,4.92,7.16,2.09,7.16,2.09,18.20,-0.44,16.13,4.14,4.58,1.34,4.58,1.34,14.65,4.27,13.96,4.07,7.44,2.17,5.32,1.55,31.84,-2.04,31.84,-2.04,35.89,10.47,35.89,10.47,45.99,-20.60,45.99,-20.60
2024-11-19 19:30:00,5.47,1.60,5.15,1.50,16.52,4.82,7.07,2.06,7.07,2.06,17.61,-0.44,20.18,5.42,4.42,1.29,4.42,1.29,14.30,4.17,13.73,4.01,5.98,1.74,6.26,1.83,30.83,-2.21,30.83,-2.21,25.66,7.48,25.66,7.48,63.61,-15.05,63.61,-15.05
2024-11-19 20:00:00,5.21,1.52,4.93,1.44,16.03,4.68,6.96,2.03,6.96,2.03,17.16,-0.44,20.03,5.38,4.19,1.22,4.19,1.22,13.76,4.01,13.19,3.85,5.65,1.65,6.04,1.76,30.38,-2.27,30.38,-2.27,33.62,9.80,33.62,9.80,62.18,-15.99,62.18,-15.99
2024-11-19 20:30:00,4.95,1.44,4.64,1.35,15.63,4.56,6.93,2.02,6.93,2.02,16.46,-0.44,19.16,5.12,4.09,1.19,4.09,1.19,13.28,3.87,12.71,3.71,5.29,1.54,5.74,1.67,29.37,-2.55,29.37,-2.55,33.05,9.64,33.05,9.64,59.94,-17.02,59.94,-17.02
2024-11-19 21:00:00,4.75,1.39,4.45,1.30,14.90,4.35,5.50,1.99,5.50,1.99,15.68,-0.53,18.23,4.85,4.05,1.18,4.05,1.18,12.80,3.73,12.11,3.53,4.95,1.44,5.30,1.55,28.26,-2.82,28.26,-2.82,32.11,9.36,32.11,9.36,56.95,-17.81,56.95,-17.81
2024-11-19 21:30:00,4.46,1.30,4.20,1.23,14.03,4.09,5.79,1.94,5.79,1.94,14.95,-0.54,16.98,4.48,3.90,1.14,3.90,1.14,11.70,3.41,11.59,3.38,4.64,1.35,4.96,1.45,27.00,-3.09,27.00,-3.09,30.58,8.92,30.58,8.92,53.68,-19.01,53.68,-19.01
2024-11-19 22:00:00,4.11,1.20,3.88,1.13,13.42,3.91,5.71,1.89,5.71,1.89,14.20,-0.43,16.16,4.23,3.68,1.07,3.68,1.07,10.79,3.15,10.82,3.16,4.35,1.27,4.71,1.38,25.45,-3.29,25.45,-3.29,28.94,8.44,28.94,8.44,50.38,-20.02,50.38,-20.02
2024-11-19 22:30:00,3.73,1.09,3.52,1.03,12.40,3.62,6.00,1.75,6.00,1.75,13.56,-0.38,14.98,3.89,3.43,1.00,3.43,1.00,9.96,2.91,9.97,2.91,4.04,1.18,4.32,1.26,23.81,-3.68,23.81,-3.68,27.38,7.99,27.38,7.99,46.72,-21.14,46.72,-21.14
2024-11-19 23:00:00,3.42,1.00,3.22,0.94,11.56,3.37,5.62,1.64,5.62,1.64,12.75,-0.51,14.43,3.73,3.19,0.93,3.19,0.93,8.90,2.60,9.13,2.66,3.52,1.02,3.90,1.14,22.20,-3.76,22.20,-3.76,25.50,7.44,25.50,7.44,43.42,-22.09,43.42,-22.09
2024-11-19 23:30:00,3.13,0.91,2.96,0.86,10.66,3.11,5.55,1.62,5.55,1.62,11.89,-0.88,13.95,3.60,3.03,0.88,3.03,0.88,8.23,2.40,8.39,2.45,3.18,0.93,3.54,1.03,20.44,-4.37,20.44,-4.37,23.98,7.00,23.98,7.00,40.42,-22.94,40.42,-22.94
2024-11-20 00:00:00,3.08,0.90,2.69,0.78,9.92,2.89,5.68,1.66,5.68,1.66,11.41,-0.65,13.01,3.33,2.91,0.85,2.91,0.85,7.92,2.31,7.70,2.25,3.11,0.91,3.32,0.97,18.91,-4.62,18.91,-4.62,22.57,6.58,22.57,6.58,38.00,-23.55,38.00,-23.55
2024-11-20 00:30:00,3.10,0.90,2.72,0.79,9.92,2.89,5.63,1.64,5.63,1.64,11.07,-0.65,13.39,3.31,2.85,0.83,2.85,0.83,7.65,2.23,7.12,2.08,2.98,0.87,3.34,0.97,17.82,-4.57,17.82,-4.57,21.50,6.27,21.50,6.27,37.29,-24.04,37.29,-24.04
2024-11-20 01:00:00,3.11,0.91,2.85,0.83,10.39,3.03,5.69,1.66,5.69,1.66,11.19,-0.66,14.65,3.75,2.80,0.82,2.80,0.82,7.57,2.21,7.17,2.09,2.90,0.84,3.58,1.04,17.54,-4.61,17.54,-4.61,21.23,6.19,21.23,6.19,38.73,-23.41,38.73,-23.41
