Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-11-20 01:30:00,3.03,0.88,2.79,0.82,10.39,3.03,5.70,1.66,5.70,1.66,10.85,-0.66,14.46,3.51,2.72,0.79,2.72,0.79,7.46,2.18,7.42,2.16,3.01,0.88,3.71,1.08,17.65,-4.76,17.65,-4.76,22.64,6.60,22.64,6.60,37.82,-23.66,37.82,-23.66
2024-11-20 02:00:00,2.98,0.87,2.77,0.81,10.09,2.94,5.59,1.63,5.59,1.63,10.67,-0.63,14.05,3.39,2.70,0.79,2.70,0.79,7.30,2.13,7.33,2.14,3.04,0.88,3.66,1.07,17.37,-4.82,17.37,-4.82,22.32,6.51,22.32,6.51,37.02,-23.98,37.02,-23.98
2024-11-20 02:30:00,2.98,0.87,2.79,0.82,9.85,2.87,5.49,1.60,5.49,1.60,10.54,-0.63,11.11,3.48,2.64,0.77,2.64,0.77,7.25,2.11,7.13,2.08,2.96,0.86,3.61,1.05,17.09,-4.82,17.09,-4.82,21.88,6.38,21.88,6.38,36.68,-24.09,36.68,-24.09
2024-11-20 03:00:00,2.90,0.85,2.74,0.80,9.56,2.79,5.43,1.58,5.43,1.58,10.36,-0.63,13.61,3.26,2.56,0.75,2.56,0.75,7.09,2.07,7.09,2.07,2.96,0.86,3.52,1.03,16.87,-4.82,16.87,-4.82,21.76,6.35,21.76,6.35,35.63,-24.41,35.63,-24.41
2024-11-20 03:30:00,2.82,0.82,2.65,0.77,9.34,2.72,5.37,1.56,5.37,1.56,10.36,-0.63,13.06,3.10,2.50,0.73,2.50,0.73,6.93,2.02,6.98,2.04,2.80,0.82,3.30,0.96,16.55,-4.82,16.55,-4.82,21.06,6.14,21.06,6.14,34.67,-24.90,34.67,-24.90
2024-11-20 04:00:00,2.70,0.79,2.54,0.74,9.05,2.64,5.33,1.55,5.33,1.55,10.22,-0.63,7.06,3.20,2.44,0.71,2.44,0.71,6.93,2.02,6.82,1.99,2.74,0.80,3.24,0.95,16.18,-4.91,16.18,-4.91,20.48,5.97,20.48,5.97,34.01,-24.71,34.01,-24.71
2024-11-20 04:30:00,2.66,0.78,2.50,0.73,8.89,2.59,5.28,1.54,5.28,1.54,10.37,-0.65,8.93,3.24,2.45,0.71,2.45,0.71,6.88,2.01,6.72,1.96,2.80,0.82,3.24,0.95,15.93,-4.91,15.93,-4.91,20.08,5.86,20.08,5.86,34.14,-24.76,34.14,-24.76
2024-11-20 05:00:00,2.68,0.78,2.53,0.74,8.76,2.55,5.28,1.54,5.28,1.54,10.37,-0.65,12.99,3.14,2.53,0.74,2.53,0.74,7.05,2.06,6.81,1.99,2.86,0.83,3.24,0.95,16.05,-4.91,16.05,-4.91,19.98,5.83,19.98,5.83,34.11,-24.68,34.11,-24.68
2024-11-20 05:30:00,2.69,0.78,2.53,0.74,8.90,2.60,5.20,1.52,5.20,1.52,10.66,-0.65,13.01,3.22,2.66,0.78,2.66,0.78,7.36,2.15,6.73,1.96,2.98,0.87,3.24,0.95,16.67,-4.69,16.67,-4.69,19.74,5.76,19.74,5.76,34.92,-24.23,34.92,-24.23
2024-11-20 06:00:00,2.79,0.82,2.62,0.76,9.23,2.69,5.01,1.46,5.01,1.46,11.37,-0.65,13.49,3.47,2.94,0.86,2.94,0.86,7.66,2.23,6.74,1.97,3.16,0.92,3.24,0.95,16.67,-4.69,16.67,-4.69,19.82,5.78,19.82,5.78,37.32,-24.04,37.32,-24.04
2024-11-20 06:30:00,3.19,0.93,2.98,0.87,10.06,2.93,5.18,1.51,5.18,1.51,12.84,-0.40,14.55,3.66,3.37,0.98,3.37,0.98,8.69,2.53,7.07,2.06,3.71,1.08,3.61,1.05,17.81,-4.33,17.81,-4.33,21.02,6.13,21.02,6.13,41.34,-22.91,41.34,-22.91
2024-11-20 07:00:00,3.64,1.06,3.39,0.99,11.20,3.27,5.33,1.55,5.33,1.55,14.43,-0.58,16.30,4.02,3.82,1.11,3.82,1.11,9.59,2.80,7.90,2.30,4.20,1.23,3.99,1.16,20.20,-3.93,20.20,-3.93,22.91,6.68,22.91,6.68,45.64,-21.27,45.64,-21.27
2024-11-20 07:30:00,4.02,1.17,3.78,1.10,12.13,3.54,5.46,1.59,5.46,1.59,16.02,-0.26,17.75,4.45,4.45,1.30,4.45,1.30,10.85,3.16,8.85,2.58,4.95,1.44,4.51,1.32,22.58,-3.35,22.58,-3.35,24.97,7.28,24.97,7.28,50.73,-19.37,50.73,-19.37
2024-11-20 08:00:00,4.24,1.24,3.98,1.16,12.66,3.69,5.67,1.66,5.67,1.66,16.75,-0.20,17.74,4.45,4.92,1.44,4.92,1.44,11.22,3.27,9.97,2.91,5.48,1.60,4.93,1.44,25.46,-2.70,25.46,-2.70,27.08,7.90,27.08,7.90,53.26,-18.38,53.26,-18.38
2024-11-20 08:30:00,4.38,1.28,4.10,1.20,12.55,3.66,6.00,1.75,6.00,1.75,17.80,-0.14,19.14,4.85,4.86,1.42,4.86,1.42,11.24,3.28,10.42,3.04,5.72,1.67,5.25,1.53,26.92,-2.31,26.92,-2.31,28.10,8.20,28.10,8.20,55.87,-16.73,55.87,-16.73
2024-11-20 09:00:00,4.42,1.29,4.17,1.22,12.51,3.65,5.95,1.74,5.95,1.74,17.96,0.00,16.18,4.00,4.90,1.43,4.90,1.43,10.95,3.20,10.90,3.18,5.74,1.67,4.99,1.46,28.06,-1.99,28.06,-1.99,30.99,9.04,30.99,9.04,52.92,-18.28,52.92,-18.28
2024-11-20 09:30:00,4.53,1.32,4.28,1.25,12.69,3.70,6.38,1.86,6.38,1.86,18.54,0.00,14.56,3.58,4.98,1.45,4.98,1.45,11.45,3.34,10.85,3.16,6.01,1.75,5.03,1.47,27.98,-1.95,27.98,-1.95,30.64,8.94,30.64,8.94,52.76,-18.38,52.76,-18.38
2024-11-20 10:00:00,4.45,1.30,4.16,1.21,12.85,3.75,6.58,1.92,6.58,1.92,18.71,0.00,19.06,4.92,4.95,1.44,4.95,1.44,11.47,3.35,11.07,3.23,5.68,1.66,5.25,1.53,28.73,-1.80,28.73,-1.80,28.10,8.20,28.10,8.20,57.94,-16.61,57.94,-16.61
2024-11-20 10:30:00,4.37,1.27,4.08,1.19,12.85,3.75,6.68,1.95,6.68,1.95,18.32,-0.02,19.00,5.00,5.06,1.48,5.06,1.48,11.03,3.22,11.21,3.27,5.62,1.64,5.41,1.58,28.97,-1.86,28.97,-1.86,30.09,8.78,30.09,8.78,57.83,-16.76,57.83,-16.76
2024-11-20 11:00:00,4.29,1.25,4.04,1.18,12.85,3.75,6.72,1.96,6.72,1.96,18.32,-0.02,19.05,5.08,5.06,1.48,5.06,1.48,11.16,3.26,11.05,3.22,5.54,1.62,5.28,1.54,28.53,-1.94,28.53,-1.94,30.03,8.76,30.03,8.76,57.72,-16.47,57.72,-16.47
2024-11-20 11:30:00,4.24,1.24,3.95,1.15,12.95,3.78,6.79,1.98,6.79,1.98,18.32,-0.05,19.59,5.23,5.06,1.48,5.06,1.48,11.05,3.22,11.02,3.21,5.50,1.60,5.31,1.55,28.33,-1.85,28.33,-1.85,30.05,8.76,30.05,8.76,57.98,-16.20,57.98,-16.20
2024-11-20 12:00:00,4.13,1.20,3.83,1.12,12.87,3.76,6.86,2.00,6.86,2.00,17.94,-0.08,19.13,5.09,4.93,1.44,4.93,1.44,11.19,3.26,10.94,3.19,5.36,1.56,5.19,1.52,28.36,-1.79,28.36,-1.79,30.27,8.83,30.27,8.83,57.18,-16.52,57.18,-16.52
2024-11-20 12:30:00,4.24,1.24,3.96,1.15,12.81,3.74,6.84,1.99,6.84,1.99,17.86,-0.08,18.97,4.93,4.95,1.44,4.95,1.44,11.24,3.28,10.84,3.16,5.49,1.60,5.25,1.53,28.00,-1.87,28.00,-1.87,30.04,8.76,30.04,8.76,56.92,-16.49,56.92,-16.49
2024-11-20 13:00:00,4.20,1.23,3.93,1.15,12.63,3.68,6.81,1.98,6.81,1.98,17.59,-0.22,18.85,4.76,4.92,1.43,4.92,1.43,11.00,3.21,10.94,3.19,5.36,1.56,5.14,1.50,28.02,-1.87,28.02,-1.87,30.15,8.79,30.15,8.79,55.84,-17.48,55.84,-17.48
2024-11-20 13:30:00,4.12,1.20,3.82,1.12,12.88,3.76,6.88,2.01,6.88,2.01,17.59,-0.08,18.60,4.68,4.82,1.41,4.82,1.41,10.86,3.17,10.81,3.15,5.26,1.53,5.07,1.48,27.66,-2.10,27.66,-2.10,29.76,8.68,29.76,8.68,55.77,-17.44,55.77,-17.44
2024-11-20 14:00:00,4.09,1.19,3.80,1.11,12.84,3.75,6.92,2.02,6.92,2.02,17.28,-0.08,19.13,4.84,4.72,1.38,4.72,1.38,10.66,3.11,10.86,3.17,5.15,1.50,5.09,1.48,27.53,-2.06,27.53,-2.06,29.82,8.70,29.82,8.70,55.56,-17.43,55.56,-17.43
2024-11-20 14:30:00,4.07,1.19,3.75,1.09,12.71,3.71,6.94,2.02,6.94,2.02,17.28,-0.12,19.61,5.01,4.56,1.33,4.56,1.33,10.68,3.12,10.92,3.18,5.09,1.49,5.13,1.50,27.21,-2.14,27.21,-2.14,29.88,8.72,29.88,8.72,55.57,-17.08,55.57,-17.08
2024-11-20 15:00:00,4.12,1.20,3.85,1.12,12.75,3.72,6.83,1.99,6.83,1.99,17.50,-0.05,19.67,5.08,4.62,1.35,4.62,1.35,11.14,3.25,10.80,3.15,5.13,1.50,5.11,1.49,27.03,-2.14,27.03,-2.14,29.94,8.73,29.94,8.73,56.17,-17.06,56.17,-17.06
2024-11-20 15:30:00,4.31,1.26,4.06,1.18,12.98,3.79,6.84,2.00,6.84,2.00,17.66,-0.01,19.69,5.10,4.80,1.40,4.80,1.40,11.33,3.30,10.74,3.13,5.20,1.52,5.15,1.50,27.82,-1.98,27.82,-1.98,30.07,8.77,30.07,8.77,57.12,-16.52,57.12,-16.52
2024-11-20 16:00:00,4.64,1.35,4.33,1.26,13.39,3.91,6.96,2.03,6.96,2.03,18.57,-0.01,19.23,5.13,4.91,1.43,4.91,1.43,12.54,3.66,11.05,3.22,5.46,1.59,5.20,1.52,27.83,-1.98,27.83,-1.98,30.81,8.99,30.81,8.99,58.98,-15.94,58.98,-15.94
2024-11-20 16:30:00,4.75,1.39,4.36,1.27,14.56,4.25,6.88,2.01,6.88,2.01,19.76,0.00,16.35,4.29,4.95,1.44,4.95,1.44,14.00,4.08,11.77,3.43,7.10,2.07,4.59,1.34,29.43,-1.74,29.43,-1.74,40.37,11.78,40.37,11.78,45.36,-20.56,45.36,-20.56
2024-11-20 17:00:00,5.45,1.59,5.03,1.47,15.66,4.57,6.96,2.03,6.96,2.03,20.57,0.00,17.07,4.34,5.12,1.49,5.12,1.49,15.18,4.43,12.85,3.75,7.58,2.21,5.40,1.57,31.15,-1.81,31.15,-1.81,34.70,10.12,34.70,10.12,48.50,-20.10,48.50,-20.10
2024-11-20 17:30:00,5.79,1.69,5.38,1.57,16.23,4.74,6.86,2.00,6.86,2.00,20.33,0.00,10.04,4.36,4.97,1.45,4.97,1.45,15.48,4.51,13.86,4.04,7.76,2.26,5.77,1.68,33.11,-1.43,33.11,-1.43,36.36,10.60,36.36,10.60,49.33,-19.94,49.33,-19.94
2024-11-20 18:00:00,6.02,1.76,5.61,1.64,16.64,4.85,6.81,1.99,6.81,1.99,19.72,0.00,17.87,4.45,4.94,1.44,4.94,1.44,15.52,4.53,14.18,4.14,7.46,2.18,5.64,1.64,33.35,-1.46,33.35,-1.46,36.39,10.61,36.39,10.61,50.12,-19.80,50.12,-19.80
2024-11-20 18:30:00,6.11,1.78,5.71,1.67,16.86,4.92,6.72,1.96,6.72,1.96,19.43,0.00,17.36,5.66,4.85,1.42,4.85,1.42,15.13,4.41,14.31,4.17,6.47,1.89,6.67,1.95,33.04,-1.89,33.04,-1.89,27.78,8.10,27.78,8.10,68.70,-13.98,68.70,-13.98
2024-11-20 19:00:00,5.76,1.68,5.38,1.57,16.97,4.95,6.65,1.94,6.65,1.94,18.85,-0.32,11.17,4.49,4.75,1.39,4.75,1.39,14.76,4.30,14.23,4.15,7.16,2.09,5.86,1.71,33.04,-1.89,33.04,-1.89,44.50,12.98,44.50,12.98,51.37,-19.69,51.37,-19.69
2024-11-20 19:30:00,5.60,1.63,5.24,1.53,16.59,4.84,6.50,1.90,6.50,1.90,18.27,-0.32,17.00,5.42,4.47,1.30,4.47,1.30,14.19,4.14,13.84,4.04,6.25,1.82,6.42,1.87,31.91,-1.89,31.91,-1.89,29.74,8.67,29.74,8.67,63.34,-15.78,63.34,-15.78
2024-11-20 20:00:00,5.36,1.56,4.98,1.45,16.05,4.68,6.40,1.87,6.40,1.87,17.52,-0.32,15.32,5.42,4.33,1.26,4.33,1.26,13.87,4.05,13.64,3.98,5.81,1.69,6.14,1.79,31.14,-2.21,31.14,-2.21,34.15,9.96,34.15,9.96,62.92,-15.79,62.92,-15.79
2024-11-20 20:30:00,5.10,1.49,4.80,1.40,15.78,4.60,6.36,1.85,6.36,1.85,17.06,-0.36,15.84,5.28,4.19,1.22,4.19,1.22,13.33,3.89,12.98,3.79,5.42,1.58,5.79,1.69,29.92,-2.48,29.92,-2.48,33.89,9.88,33.89,9.88,61.12,-16.72,61.12,-16.72
2024-11-20 21:00:00,4.79,1.40,4.52,1.32,15.14,4.42,6.19,1.80,6.19,1.80,16.10,-0.36,19.31,5.03,4.14,1.21,4.14,1.21,12.66,3.69,12.60,3.68,5.20,1.52,5.58,1.63,28.98,-2.72,28.98,-2.72,32.93,9.60,32.93,9.60,58.56,-17.91,58.56,-17.91
2024-11-20 21:30:00,4.58,1.34,4.32,1.26,14.44,4.21,6.08,1.77,6.08,1.77,15.48,-0.62,17.92,4.45,3.97,1.16,3.97,1.16,11.92,3.48,11.90,3.47,4.93,1.44,5.19,1.52,27.73,-3.02,27.73,-3.02,31.97,9.32,31.97,9.32,54.88,-19.13,54.88,-19.13
2024-11-20 22:00:00,4.28,1.25,4.03,1.18,13.55,3.95,5.87,1.71,5.87,1.71,14.92,-0.38,10.82,4.36,3.70,1.08,3.70,1.08,11.13,3.24,11.24,3.28,4.51,1.32,4.84,1.41,26.30,-3.26,26.30,-3.26,30.10,8.78,30.10,8.78,51.82,-19.92,51.82,-19.92
2024-11-20 22:30:00,3.88,1.13,3.66,1.07,12.64,3.69,5.83,1.70,5.83,1.70,13.94,-0.65,14.86,4.11,3.46,1.01,3.46,1.01,10.23,2.98,10.47,3.05,4.21,1.23,4.51,1.32,24.73,-3.84,24.73,-3.84,28.73,8.38,28.73,8.38,48.17,-21.43,48.17,-21.43
2024-11-20 23:00:00,3.60,1.05,2.73,1.00,11.75,3.43,5.72,1.67,5.72,1.67,13.07,-0.53,11.01,3.81,3.19,0.93,3.19,0.93,9.26,2.70,9.66,2.82,3.82,1.12,4.18,1.22,22.91,-4.18,22.91,-4.18,26.98,7.87,26.98,7.87,44.62,-21.89,44.62,-21.89
2024-11-20 23:30:00,3.33,0.97,3.18,0.93,11.01,3.21,5.54,1.62,5.54,1.62,12.36,-0.58,14.77,3.60,3.11,0.91,3.11,0.91,8.63,2.52,8.91,2.60,3.48,1.01,3.80,1.11,21.15,-4.34,21.15,-4.34,25.11,7.32,25.11,7.32,41.85,-22.52,41.85,-22.52
2024-11-21 00:00:00,3.16,0.92,2.96,0.86,10.31,3.01,5.41,1.58,5.41,1.58,11.88,-0.61,13.41,3.26,2.60,0.87,2.60,0.87,7.95,2.32,8.20,2.39,3.30,0.96,3.58,1.04,19.84,-4.48,19.84,-4.48,23.58,6.88,23.58,6.88,39.25,-23.46,39.25,-23.46
2024-11-21 00:30:00,3.32,0.97,2.96,0.86,10.12,2.95,5.70,1.66,5.70,1.66,11.67,-0.63,12.85,3.12,2.85,0.83,2.85,0.83,7.80,2.28,7.67,2.24,3.24,0.94,3.47,1.01,18.74,-4.59,18.74,-4.59,22.49,6.56,22.49,6.56,38.10,-23.72,38.10,-23.72
2024-11-21 01:00:00,3.44,1.00,3.03,0.88,10.61,3.09,5.76,1.68,5.76,1.68,11.59,-0.63,14.10,3.63,2.80,0.82,2.80,0.82,7.80,2.28,7.58,2.21,3.18,0.93,3.75,1.10,18.38,-4.42,18.38,-4.42,21.72,6.34,21.72,6.34,39.90,-23.17,39.90,-23.17
2024-11-21 01:30:00,3.40,0.99,2.97,0.87,10.66,3.11,5.80,1.69,5.80,1.69,11.44,-0.63,14.43,3.72,2.77,0.81,2.77,0.81,7.58,2.21,7.71,2.25,3.12,0.91,3.80,1.11,18.38,-4.43,18.38,-4.43,22.90,6.68,22.90,6.68,40.06,-23.40,40.06,-23.40
2024-11-21 02:00:00,3.26,0.95,2.87,0.84,10.33,3.01,5.67,1.65,5.67,1.65,11.22,-0.66,13.70,3.51,2.66,0.78,2.66,0.78,7.53,2.20,7.59,2.21,3.06,0.89,3.59,1.05,18.21,-4.64,18.21,-4.64,23.31,6.80,23.31,6.80,38.34,-23.88,38.34,-23.88
2024-11-21 02:30:00,3.24,0.95,2.09,0.84,10.18,2.97,5.53,1.61,5.53,1.61,10.81,-0.68,13.11,3.14,2.63,0.77,2.63,0.77,7.42,2.16,7.36,2.15,2.83,0.82,3.21,0.94,17.53,-4.65,17.53,-4.65,23.05,6.72,23.05,6.72,35.88,-24.48,35.88,-24.48
2024-11-21 03:00:00,3.19,0.93,1.96,0.82,9.96,2.91,5.48,1.60,5.48,1.60,10.64,-0.68,12.62,2.94,2.63,0.77,2.63,0.77,7.28,2.12,7.32,2.13,2.82,0.82,3.12,0.91,17.01,-4.60,17.01,-4.60,21.89,6.38,21.89,6.38,34.84,-24.88,34.84,-24.88
2024-11-21 03:30:00,3.12,0.91,1.98,0.80,9.65,2.81,5.43,1.58,5.43,1.58,10.64,-0.68,12.26,2.90,2.53,0.74,2.53,0.74,5.98,2.09,7.11,2.07,2.93,0.85,3.24,0.95,16.71,-4.60,16.71,-4.60,21.09,6.15,21.09,6.15,34.56,-25.00,34.56,-25.00
2024-11-21 04:00:00,3.08,0.90,2.54,0.79,9.34,2.72,5.36,1.56,5.36,1.56,10.64,-0.68,12.64,3.04,2.53,0.74,2.53,0.74,5.88,2.06,6.95,2.03,2.79,0.81,3.09,0.90,16.50,-4.69,16.50,-4.69,20.54,5.99,20.54,5.99,34.50,-25.24,34.50,-25.24
2024-11-21 04:30:00,2.30,0.89,2.56,0.79,9.15,2.67,5.34,1.56,5.34,1.56,10.53,-0.71,12.90,3.04,2.56,0.75,2.56,0.75,6.01,2.07,6.91,2.02,2.94,0.86,3.20,0.93,16.38,-4.69,16.38,-4.69,20.52,5.98,20.52,5.98,34.46,-25.19,34.46,-25.19
2024-11-21 05:00:00,2.53,0.89,1.96,0.78,9.08,2.65,5.33,1.55,5.33,1.55,10.75,-0.71,8.28,2.78,2.64,0.77,2.64,0.77,5.90,2.10,6.95,2.03,3.07,0.90,3.20,0.93,16.51,-4.72,16.51,-4.72,20.80,6.07,20.80,6.07,33.93,-25.28,33.93,-25.28
2024-11-21 05:30:00,2.29,0.89,1.84,0.77,9.20,2.68,5.38,1.57,5.38,1.57,11.05,-0.71,12.46,2.86,2.76,0.80,2.76,0.80,6.32,2.23,6.93,2.02,3.07,0.89,3.06,0.89,16.75,-4.69,16.75,-4.69,20.31,5.92,20.31,5.92,34.60,-25.14,34.60,-25.14
2024-11-21 06:00:00,2.43,0.92,2.20,0.81,9.51,2.78,5.43,1.58,5.43,1.58,11.45,-0.71,8.30,2.92,2.98,0.87,2.98,0.87,7.83,2.29,6.88,2.01,3.31,0.96,3.24,0.94,17.15,-4.54,17.15,-4.54,20.61,6.01,20.61,6.01,35.97,-24.78,35.97,-24.78
2024-11-21 06:30:00,2.98,1.04,2.30,0.93,10.44,3.05,5.56,1.62,5.56,1.62,13.08,-0.64,13.74,3.24,3.49,1.02,3.49,1.02,8.90,2.60,7.16,2.09,3.85,1.12,3.60,1.05,17.95,-4.54,17.95,-4.54,21.13,6.16,21.13,6.16,40.70,-23.45,40.70,-23.45
2024-11-21 07:00:00,3.90,1.14,3.63,1.06,11.42,3.33,5.73,1.67,5.73,1.67,14.58,-0.74,16.26,4.04,3.98,1.16,3.98,1.16,10.01,2.92,8.10,2.36,4.33,1.26,4.09,1.19,20.53,-4.01,20.53,-4.01,22.59,6.59,22.59,6.59,46.80,-21.18,46.80,-21.18
2024-11-21 07:30:00,4.26,1.24,4.06,1.18,12.60,3.68,5.62,1.64,5.62,1.64,15.97,-0.42,17.70,4.50,4.62,1.35,4.62,1.35,11.19,3.26,9.10,2.66,4.99,1.46,4.61,1.34,23.16,-3.48,23.16,-3.48,25.27,7.37,25.27,7.37,52.21,-19.09,52.21,-19.09
2024-11-21 08:00:00,4.54,1.32,4.29,1.25,13.11,3.82,5.96,1.74,5.96,1.74,16.89,-0.27,18.32,4.66,5.00,1.46,5.00,1.46,11.64,3.40,10.35,3.02,5.41,1.58,4.98,1.45,25.98,-2.73,25.98,-2.73,27.81,8.11,27.81,8.11,54.87,-17.62,54.87,-17.62
2024-11-21 08:30:00,4.75,1.39,4.49,1.31,13.08,3.81,6.46,1.88,6.46,1.88,17.72,0.00,19.47,4.90,5.10,1.49,5.10,1.49,11.35,3.31,10.88,3.17,5.49,1.60,5.31,1.55,27.64,-2.17,27.64,-2.17,28.96,8.45,28.96,8.45,56.75,-16.40,56.75,-16.40
2024-11-21 09:00:00,4.68,1.37,4.42,1.29,13.04,3.80,6.73,1.96,6.73,1.96,18.02,0.00,19.04,4.78,5.14,1.50,5.14,1.50,11.31,3.30,11.23,3.28,5.46,1.59,5.04,1.47,28.49,-1.80,28.49,-1.80,30.18,8.80,30.18,8.80,56.97,-16.32,56.97,-16.32
2024-11-21 09:30:00,4.76,1.39,4.47,1.30,13.37,3.90,7.04,2.05,7.04,2.05,18.72,0.00,19.34,4.86,5.25,1.53,5.25,1.53,11.83,3.45,11.25,3.28,5.71,1.66,5.22,1.52,28.63,-1.80,28.63,-1.80,30.37,8.86,30.37,8.86,59.22,-15.58,59.22,-15.58
2024-11-21 10:00:00,4.67,1.36,4.40,1.28,13.45,3.92,7.22,2.11,7.22,2.11,18.72,0.00,15.19,3.65,5.27,1.54,5.27,1.54,11.47,3.35,11.80,3.44,5.82,1.70,4.91,1.43,29.76,-1.66,29.76,-1.66,34.06,9.93,34.06,9.93,54.30,-17.59,54.30,-17.59
2024-11-21 10:30:00,4.55,1.33,4.31,1.26,13.26,3.87,7.39,2.16,7.39,2.16,18.46,0.00,15.04,3.64,5.18,1.51,5.18,1.51,10.84,3.16,11.75,3.43,5.72,1.67,4.91,1.43,29.50,-1.76,29.50,-1.76,32.05,9.35,32.05,9.35,53.34,-17.89,53.34,-17.89
2024-11-21 11:00:00,4.41,1.28,4.12,1.20,13.08,3.82,7.37,2.15,7.37,2.15,18.63,0.00,19.46,4.90,5.12,1.49,5.12,1.49,10.70,3.12,11.38,3.32,5.35,1.56,4.97,1.45,28.68,-1.82,28.68,-1.82,29.60,8.63,29.60,8.63,57.06,-15.84,57.06,-15.84
2024-11-21 11:30:00,4.39,1.28,4.10,1.20,12.97,3.78,7.43,2.17,7.43,2.17,18.50,0.00,19.07,4.79,5.05,1.47,5.05,1.47,10.70,3.12,11.36,3.32,5.39,1.57,5.05,1.47,28.60,-1.70,28.60,-1.70,31.24,9.11,31.24,9.11,56.57,-16.02,56.57,-16.02
2024-11-21 12:00:00,4.27,1.25,3.94,1.15,12.82,3.74,7.38,2.15,7.38,2.15,17.99,0.00,18.31,4.57,4.92,1.44,4.92,1.44,10.39,3.03,11.29,3.29,5.26,1.53,4.93,1.44,28.49,-1.78,28.49,-1.78,31.22,9.11,31.22,9.11,54.93,-16.57,54.93,-16.57
2024-11-21 12:30:00,4.25,1.24,3.96,1.15,12.86,3.75,7.39,2.16,7.39,2.16,17.91,0.00,18.06,4.50,4.84,1.41,4.84,1.41,10.51,3.07,11.14,3.25,5.29,1.54,4.91,1.43,27.82,-1.89,27.82,-1.89,30.58,8.92,30.58,8.92,54.55,-16.71,54.55,-16.71
2024-11-21 13:00:00,4.23,1.24,3.94,1.15,12.77,3.72,7.35,2.14,7.35,2.14,17.56,0.00,16.31,4.00,4.77,1.39,4.77,1.39,10.75,3.14,11.18,3.26,5.26,1.53,4.65,1.36,27.76,-1.92,27.76,-1.92,31.07,9.06,31.07,9.06,52.53,-17.62,52.53,-17.62
2024-11-21 13:30:00,4.21,1.23,3.94,1.15,12.91,3.77,7.25,2.12,7.25,2.12,17.48,0.00,17.28,4.28,4.79,1.40,4.79,1.40,10.59,3.09,11.13,3.24,5.19,1.51,4.79,1.40,27.54,-2.08,27.54,-2.08,29.83,8.70,29.83,8.70,53.27,-17.58,53.27,-17.58
2024-11-21 14:00:00,4.14,1.21,3.83,1.12,12.75,3.72,6.93,2.02,6.93,2.02,17.48,0.00,17.41,4.33,4.66,1.36,4.66,1.36,10.66,3.11,11.07,3.23,5.07,1.48,4.68,1.36,27.54,-2.08,27.54,-2.08,30.46,8.88,30.46,8.88,52.83,-17.77,52.83,-17.77
2024-11-21 14:30:00,4.07,1.19,3.73,1.09,12.65,3.69,6.95,2.03,6.95,2.03,17.36,0.00,17.82,4.52,4.62,1.35,4.62,1.35,10.84,3.16,11.01,3.21,5.09,1.48,4.80,1.40,27.21,-2.08,27.21,-2.08,29.95,8.74,29.95,8.74,53.72,-17.55,53.72,-17.55
2024-11-21 15:00:00,4.08,1.19,3.83,1.12,12.70,3.70,6.88,2.01,6.88,2.01,17.36,0.00,17.86,4.50,4.69,1.37,4.69,1.37,11.14,3.25,10.90,3.18,5.14,1.50,4.79,1.40,27.29,-2.08,27.29,-2.08,30.28,8.83,30.28,8.83,53.89,-17.34,53.89,-17.34
2024-11-21 15:30:00,4.26,1.24,3.96,1.16,13.04,3.80,6.92,2.02,6.92,2.02,17.80,0.00,17.84,4.44,4.89,1.42,4.89,1.42,11.69,3.41,10.87,3.17,5.37,1.57,4.93,1.44,27.45,-2.08,27.45,-2.08,30.06,8.77,30.06,8.77,55.14,-16.85,55.14,-16.85
2024-11-21 16:00:00,4.60,1.34,4.27,1.25,13.64,3.98,7.08,2.07,7.08,2.07,18.60,0.00,19.13,4.82,5.04,1.47,5.04,1.47,12.95,3.78,10.98,3.20,5.66,1.65,5.42,1.58,28.13,-2.08,28.13,-2.08,29.77,8.68,29.77,8.68,59.65,-15.39,59.65,-15.39
2024-11-21 16:30:00,5.08,1.48,4.71,1.37,14.78,4.31,7.11,2.08,7.11,2.08,19.64,-0.20,15.43,3.74,4.97,1.45,4.97,1.45,14.14,4.12,11.81,3.45,7.20,2.10,4.92,1.43,30.06,-1.67,30.06,-1.67,40.70,11.87,40.70,11.87,45.44,-20.62,45.44,-20.62
2024-11-21 17:00:00,5.50,1.60,5.19,1.52,15.68,4.57,6.96,2.03,6.96,2.03,20.15,-0.20,15.98,3.90,5.01,1.46,5.01,1.46,15.19,4.43,12.91,3.76,7.79,2.27,5.13,1.50,31.35,-1.99,31.35,-1.99,35.28,10.29,35.28,10.29,47.16,-20.47,47.16,-20.47
2024-11-21 17:30:00,5.80,1.69,5.45,1.59,16.26,4.74,6.93,2.02,6.93,2.02,20.78,-0.13,16.28,3.98,4.88,1.42,4.88,1.42,15.55,4.54,13.76,4.01,7.73,2.26,5.25,1.53,32.55,-2.18,32.55,-2.18,36.10,10.53,36.10,10.53,48.63,-20.15,48.63,-20.15
2024-11-21 18:00:00,6.08,1.77,5.74,1.67,16.51,4.82,6.88,2.01,6.88,2.01,20.63,-0.13,16.42,4.02,4.81,1.40,4.81,1.40,15.68,4.57,14.08,4.10,7.66,2.23,5.29,1.54,33.18,-1.95,33.18,-1.95,36.04,10.51,36.04,10.51,50.40,-19.67,50.40,-19.67
2024-11-21 18:30:00,6.10,1.78,4.69,1.69,16.87,4.92,6.72,1.96,6.72,1.96,20.04,-0.15,20.93,5.34,4.77,1.39,4.77,1.39,15.51,4.52,14.38,4.19,6.60,1.93,6.35,1.85,33.18,-1.94,33.18,-1.94,28.10,8.20,28.10,8.20,67.75,-13.68,67.75,-13.68
2024-11-21 19:00:00,6.01,1.75,4.88,1.66,16.87,4.92,6.63,1.94,6.63,1.94,19.37,-0.18,20.44,5.22,4.62,1.35,4.62,1.35,15.07,4.40,14.25,4.16,6.35,1.85,6.29,1.83,33.09,-1.82,33.09,-1.82,36.04,10.51,36.04,10.51,66.50,-14.31,66.50,-14.31
2024-11-21 19:30:00,5.84,1.70,4.60,1.61,16.58,4.84,6.59,1.92,6.59,1.92,18.93,-0.18,20.58,5.23,4.52,1.32,4.52,1.32,14.69,4.28,14.10,4.11,6.14,1.79,6.19,1.81,32.33,-1.96,32.33,-1.96,35.63,10.39,35.63,10.39,65.34,-14.74,65.34,-14.74
2024-11-21 20:00:00,5.58,1.63,4.06,1.54,16.15,4.71,6.38,1.86,6.38,1.86,18.26,-0.28,12.61,5.10,4.35,1.27,4.35,1.27,13.82,4.03,13.77,4.02,5.80,1.69,5.97,1.74,31.68,-2.04,31.68,-2.04,35.37,10.32,35.37,10.32,62.87,-15.87,62.87,-15.87
2024-11-21 20:30:00,5.38,1.57,3.78,1.46,15.98,4.66,6.35,1.85,6.35,1.85,17.35,-0.34,13.82,4.95,4.23,1.23,4.23,1.23,13.26,3.87,13.08,3.81,5.47,1.60,5.78,1.69,30.41,-2.37,30.41,-2.37,34.23,9.98,34.23,9.98,60.71,-16.82,60.71,-16.82
2024-11-21 21:00:00,5.04,1.47,3.74,1.39,15.39,4.49,6.26,1.83,6.26,1.83,16.61,-0.37,18.36,4.57,4.16,1.21,4.16,1.21,12.62,3.68,12.56,3.66,5.20,1.52,5.44,1.59,29.08,-2.71,29.08,-2.71,33.30,9.71,33.30,9.71,58.01,-17.85,58.01,-17.85
2024-11-21 21:30:00,3.89,1.39,4.00,1.31,14.66,4.28,6.09,1.78,6.09,1.78,15.75,-0.44,16.98,4.17,3.97,1.16,3.97,1.16,11.90,3.47,11.92,3.48,4.91,1.43,5.12,1.49,27.93,-2.96,27.93,-2.96,31.98,9.33,31.98,9.33,54.56,-19.08,54.56,-19.08
2024-11-21 22:00:00,3.56,1.32,3.37,1.26,13.67,3.99,6.19,1.80,6.19,1.80,15.02,-0.47,16.25,3.96,3.78,1.10,3.78,1.10,11.23,3.28,11.13,3.25,4.58,1.34,4.73,1.38,26.39,-3.27,26.39,-3.27,30.38,8.86,30.38,8.86,51.32,-20.12,51.32,-20.12
2024-11-21 22:30:00,3.38,1.20,2.52,1.12,12.83,3.74,5.91,1.72,5.91,1.72,14.03,-0.47,15.36,3.70,3.46,1.01,3.46,1.01,10.14,2.96,10.46,3.05,4.34,1.27,4.58,1.34,24.86,-3.79,24.86,-3.79,28.71,8.38,28.71,8.38,47.74,-21.30,47.74,-21.30
2024-11-21 23:00:00,3.13,1.12,2.83,1.02,12.07,3.52,5.77,1.68,5.77,1.68,13.13,-0.47,14.35,3.41,3.10,0.97,3.10,0.97,9.41,2.74,9.76,2.85,3.98,1.16,4.25,1.24,23.14,-3.88,23.14,-3.88,27.10,7.90,27.10,7.90,44.13,-21.95,44.13,-21.95
2024-11-21 23:30:00,3.53,1.03,3.22,0.94,11.07,3.23,5.57,1.62,5.57,1.62,12.37,-0.54,13.00,3.02,3.15,0.92,3.15,0.92,8.59,2.51,8.97,2.62,3.52,1.03,3.58,1.04,21.60,-3.76,21.60,-3.76,25.51,7.44,25.51,7.44,39.99,-23.22,39.99,-23.22
2024-11-22 00:00:00,3.38,0.99,2.09,0.88,10.38,3.03,5.40,1.58,5.40,1.58,11.99,-0.54,9.00,3.05,2.41,0.87,2.41,0.87,7.97,2.32,8.09,2.36,3.39,0.99,3.53,1.03,19.72,-4.21,19.72,-4.21,23.23,6.78,23.23,6.78,38.39,-23.59,38.39,-23.59
2024-11-22 00:30:00,3.42,1.00,2.69,0.90,10.38,3.03,5.40,1.58,5.40,1.58,11.68,-0.54,9.71,3.12,2.88,0.84,2.88,0.84,7.75,2.26,7.58,2.21,3.26,0.95,3.56,1.04,18.75,-4.27,18.75,-4.27,22.53,6.57,22.53,6.57,38.27,-23.76,38.27,-23.76
2024-11-22 01:00:00,3.57,1.04,2.27,0.93,10.92,3.18,5.44,1.59,5.44,1.59,11.45,-0.61,8.07,3.60,2.86,0.83,2.86,0.83,7.61,2.22,7.66,2.23,3.23,0.94,3.90,1.14,18.44,-4.30,18.44,-4.30,22.51,6.57,22.51,6.57,39.80,-23.31,39.80,-23.31
2024-11-22 01:30:00,3.55,1.04,3.16,0.92,11.02,3.21,5.47,1.60,5.47,1.60,11.36,-0.61,14.66,3.54,2.82,0.82,2.82,0.82,7.41,2.16,7.80,2.27,3.08,0.90,3.78,1.10,18.44,-4.34,18.44,-4.34,23.61,6.89,23.61,6.89,39.73,-23.58,39.73,-23.58
2024-11-22 02:00:00,3.48,1.01,3.07,0.90,10.65,3.10,5.38,1.57,5.38,1.57,11.05,-0.66,14.18,3.36,2.75,0.80,2.75,0.80,7.27,2.12,7.70,2.25,3.13,0.91,3.78,1.10,18.22,-4.44,18.22,-4.44,23.70,6.91,23.70,6.91,38.38,-23.98,38.38,-23.98
2024-11-22 02:30:00,2.56,0.99,2.74,0.88,10.31,3.01,5.26,1.53,5.26,1.53,10.83,-0.82,14.01,3.31,2.67,0.78,2.67,0.78,7.11,2.08,7.49,2.18,2.94,0.86,3.53,1.03,17.75,-4.49,17.75,-4.49,22.84,6.66,22.84,6.66,37.58,-24.20,37.58,-24.20
2024-11-22 03:00:00,2.96,0.97,2.09,0.86,10.08,2.94,5.20,1.52,5.20,1.52,10.68,-0.62,8.99,3.23,2.09,0.78,2.09,0.78,6.97,2.03,7.46,2.18,2.94,0.86,3.49,1.02,17.36,-4.49,17.36,-4.49,22.33,6.51,22.33,6.51,36.77,-24.26,36.77,-24.26
2024-11-22 03:30:00,2.62,0.96,2.37,0.83,9.73,2.84,5.13,1.50,5.13,1.50,10.68,-0.62,13.10,3.04,2.18,0.77,2.18,0.77,6.86,2.00,7.31,2.13,2.80,0.82,3.22,0.94,17.08,-4.49,17.08,-4.49,21.89,6.38,21.89,6.38,35.58,-24.90,35.58,-24.90
2024-11-22 04:00:00,2.23,0.94,2.18,0.81,9.40,2.74,5.13,1.50,5.13,1.50,10.49,-0.65,12.25,3.09,2.50,0.73,2.50,0.73,6.81,1.98,7.18,2.09,2.80,0.82,3.23,0.94,16.75,-4.57,16.75,-4.57,21.15,6.17,21.15,6.17,35.03,-24.84,35.03,-24.84
2024-11-22 04:30:00,2.45,0.93,2.15,0.80,9.24,2.70,5.39,1.57,5.39,1.57,10.38,-0.65,12.95,3.00,2.53,0.74,2.53,0.74,6.82,1.99,6.99,2.04,2.90,0.85,3.12,0.91,16.13,-4.87,16.13,-4.87,20.88,6.09,20.88,6.09,34.32,-24.94,34.32,-24.94
2024-11-22 05:00:00,2.80,0.92,2.40,0.81,9.06,2.64,5.37,1.56,5.37,1.56,10.38,-0.67,12.54,2.88,2.61,0.76,2.61,0.76,6.89,2.01,6.77,1.98,3.10,0.90,3.27,0.96,16.13,-5.02,16.13,-5.02,20.48,5.97,20.48,5.97,34.29,-24.95,34.29,-24.95
2024-11-22 05:30:00,2.58,0.92,1.90,0.80,9.18,2.68,5.41,1.58,5.41,1.58,10.77,-0.77,12.94,3.00,2.69,0.79,2.69,0.79,7.33,2.14,6.73,1.96,3.09,0.90,3.11,0.91,16.29,-4.58,16.29,-4.58,20.27,5.91,20.27,5.91,34.95,-24.39,34.95,-24.39
2024-11-22 06:00:00,2.57,0.94,2.14,0.83,9.62,2.81,5.40,1.58,5.40,1.58,11.62,-0.66,12.69,2.92,2.95,0.86,2.95,0.86,7.81,2.28,6.82,1.99,3.43,1.00,3.15,0.92,16.73,-4.58,16.73,-4.58,20.59,6.01,20.59,6.01,36.56,-24.20,36.56,-24.20
2024-11-22 06:30:00,2.82,1.03,2.22,0.96,10.31,3.01,5.52,1.61,5.52,1.61,13.15,-0.50,14.13,3.34,3.43,1.00,3.43,1.00,8.85,2.58,7.25,2.12,3.89,1.14,3.68,1.07,17.92,-4.35,17.92,-4.35,21.04,6.14,21.04,6.14,41.31,-22.52,41.31,-22.52
2024-11-22 07:00:00,3.86,1.13,3.64,1.06,11.12,3.24,5.47,1.60,5.47,1.60,14.40,-0.46,16.10,3.91,3.90,1.14,3.90,1.14,9.84,2.87,8.12,2.37,4.35,1.27,4.09,1.19,20.59,-3.69,20.59,-3.69,23.07,6.73,23.07,6.73,45.74,-20.67,45.74,-20.67
2024-11-22 07:30:00,4.34,1.27,4.10,1.20,12.33,3.60,5.67,1.65,5.67,1.65,15.87,-0.27,13.83,3.25,4.43,1.29,4.43,1.29,10.68,3.11,8.98,2.62,5.15,1.50,4.48,1.31,22.89,-3.22,22.89,-3.22,27.31,7.97,27.31,7.97,46.81,-20.37,46.81,-20.37
2024-11-22 08:00:00,4.60,1.34,4.39,1.28,12.73,3.71,6.16,1.80,6.16,1.80,16.74,0.00,14.10,3.34,4.82,1.41,4.82,1.41,11.09,3.23,10.19,2.97,5.29,1.54,4.66,1.36,25.56,-2.49,25.56,-2.49,28.02,8.17,28.02,8.17,49.16,-19.25,49.16,-19.25
2024-11-22 08:30:00,4.80,1.40,4.59,1.34,12.73,3.71,6.36,1.86,6.36,1.86,17.26,0.00,18.68,4.69,4.82,1.41,4.82,1.41,11.09,3.23,10.69,3.12,5.48,1.60,5.23,1.53,27.77,-1.93,27.77,-1.93,26.96,7.86,26.96,7.86,54.87,-16.71,54.87,-16.71
2024-11-22 09:00:00,4.73,1.38,4.51,1.32,12.64,3.69,6.58,1.92,6.58,1.92,17.47,0.00,18.83,4.74,4.86,1.42,4.86,1.42,10.65,3.10,10.90,3.18,5.30,1.55,4.99,1.46,27.77,-1.93,27.77,-1.93,29.59,8.63,29.59,8.63,54.90,-16.40,54.90,-16.40
2024-11-22 09:30:00,4.70,1.37,4.44,1.30,12.76,3.72,6.82,1.99,6.82,1.99,17.93,0.00,18.79,4.71,5.01,1.46,5.01,1.46,10.84,3.16,10.98,3.20,5.33,1.56,4.93,1.44,28.17,-1.93,28.17,-1.93,29.77,8.68,29.77,8.68,55.70,-16.48,55.70,-16.48
2024-11-22 10:00:00,4.59,1.34,4.30,1.25,12.86,3.75,6.98,2.04,6.98,2.04,17.93,0.00,18.88,4.74,4.91,1.43,4.91,1.43,10.86,3.17,11.23,3.28,5.39,1.57,5.03,1.47,28.17,-1.93,28.17,-1.93,30.53,8.90,30.53,8.90,55.09,-16.45,55.09,-16.45
2024-11-22 10:30:00,4.48,1.31,4.27,1.25,12.92,3.77,7.24,2.11,7.24,2.11,17.66,0.00,19.24,4.84,5.00,1.46,5.00,1.46,10.92,3.19,11.09,3.23,5.36,1.56,5.07,1.48,28.00,-1.93,28.00,-1.93,30.40,8.87,30.40,8.87,55.41,-16.01,55.41,-16.01
2024-11-22 11:00:00,4.56,1.33,4.33,1.26,13.00,3.79,7.28,2.12,7.28,2.12,17.76,0.22,19.59,5.04,5.15,1.50,5.15,1.50,11.12,3.24,11.04,3.22,5.47,1.60,5.29,1.54,28.00,-1.83,28.00,-1.83,30.12,8.79,30.12,8.79,57.18,-15.66,57.18,-15.66
2024-11-22 11:30:00,4.29,1.25,4.01,1.17,13.12,3.83,7.38,2.15,7.38,2.15,17.98,0.00,18.89,4.88,5.08,1.48,5.08,1.48,11.16,3.26,11.10,3.24,5.32,1.55,4.99,1.46,28.47,-1.74,28.47,-1.74,31.33,9.14,31.33,9.14,56.07,-16.11,56.07,-16.11
2024-11-22 12:00:00,4.25,1.24,3.96,1.15,12.69,3.70,7.39,2.15,7.39,2.15,17.83,0.00,19.32,5.00,4.88,1.42,4.88,1.42,10.74,3.13,10.96,3.20,5.19,1.51,4.97,1.45,28.33,-1.81,28.33,-1.81,30.62,8.93,30.62,8.93,55.56,-16.14,55.56,-16.14
2024-11-22 12:30:00,4.31,1.26,4.00,1.17,13.04,3.80,7.07,2.06,7.07,2.06,17.50,0.00,19.12,4.83,4.98,1.45,4.98,1.45,11.00,3.21,10.85,3.16,5.19,1.51,4.89,1.42,27.83,-1.76,27.83,-1.76,30.74,8.97,30.74,8.97,55.48,-16.51,55.48,-16.51
2024-11-22 13:00:00,4.32,1.26,4.04,1.18,13.01,3.79,7.05,2.06,7.05,2.06,17.74,0.00,18.02,4.49,5.00,1.46,5.00,1.46,11.47,3.35,11.20,3.27,5.45,1.59,4.92,1.43,28.04,-1.87,28.04,-1.87,30.74,8.97,30.74,8.97,55.49,-16.88,55.49,-16.88
2024-11-22 13:30:00,4.58,1.34,4.30,1.25,13.28,3.87,7.16,2.09,7.16,2.09,17.74,0.00,19.13,4.81,4.93,1.44,4.93,1.44,11.44,3.34,11.24,3.28,5.45,1.59,5.23,1.53,28.45,-1.87,28.45,-1.87,29.92,8.73,29.92,8.73,57.58,-16.28,57.58,-16.28
2024-11-22 14:00:00,4.32,1.26,4.07,1.19,12.84,3.75,7.02,2.05,7.02,2.05,17.40,0.03,18.13,4.52,4.53,1.32,4.53,1.32,10.74,3.13,11.55,3.37,5.22,1.52,5.05,1.47,28.66,-1.87,28.66,-1.87,31.67,9.24,31.67,9.24,54.31,-17.33,54.31,-17.33
2024-11-22 14:30:00,4.13,1.20,3.86,1.13,12.67,3.70,7.04,2.05,7.04,2.05,17.15,0.03,17.17,4.24,4.26,1.24,4.26,1.24,10.86,3.17,11.09,3.24,4.96,1.45,4.87,1.42,27.32,-2.05,27.32,-2.05,30.66,8.94,30.66,8.94,52.42,-17.87,52.42,-17.87
2024-11-22 15:00:00,4.44,1.29,4.20,1.22,12.94,3.77,6.98,2.04,6.98,2.04,17.30,-0.05,17.31,4.28,4.36,1.27,4.36,1.27,11.60,3.38,10.90,3.18,5.22,1.52,5.16,1.51,26.74,-2.14,26.74,-2.14,29.72,8.67,29.72,8.67,54.39,-17.63,54.39,-17.63
2024-11-22 15:30:00,4.61,1.34,4.37,1.27,13.06,3.81,6.94,2.02,6.94,2.02,17.40,-0.17,16.91,4.17,4.36,1.27,4.36,1.27,11.59,3.38,11.17,3.26,5.29,1.54,5.14,1.50,27.52,-2.19,27.52,-2.19,30.50,8.90,30.50,8.90,54.71,-17.96,54.71,-17.96
2024-11-22 16:00:00,4.89,1.42,4.58,1.34,13.92,4.06,7.02,2.05,7.02,2.05,17.75,-0.22,16.80,4.18,4.45,1.30,4.45,1.30,12.93,3.77,11.36,3.31,5.57,1.62,5.36,1.56,27.62,-2.67,27.62,-2.67,30.81,8.99,30.81,8.99,56.68,-17.48,56.68,-17.48
2024-11-22 16:30:00,5.25,1.53,4.94,1.44,14.91,4.35,7.13,2.08,7.13,2.08,18.41,-0.27,13.63,3.22,4.69,1.37,4.69,1.37,14.02,4.09,11.78,3.44,6.97,2.03,4.83,1.41,28.80,-2.52,28.80,-2.52,39.86,11.62,39.86,11.62,43.74,-21.45,43.74,-21.45
2024-11-22 17:00:00,5.63,1.64,5.27,1.54,15.33,4.47,6.95,2.03,6.95,2.03,18.50,-0.31,17.11,4.27,4.71,1.38,4.71,1.38,14.61,4.26,12.72,3.71,7.28,2.12,5.27,1.54,30.04,-2.42,30.04,-2.42,33.92,9.89,33.92,9.89,46.52,-20.31,46.52,-20.31
2024-11-22 17:30:00,5.57,1.62,5.23,1.53,15.93,4.64,6.75,1.97,6.75,1.97,18.85,-0.31,19.56,5.02,4.62,1.35,4.62,1.35,14.87,4.34,13.24,3.86,6.52,1.90,5.94,1.73,30.90,-2.28,30.90,-2.28,28.73,8.38,28.73,8.38,60.29,-16.08,60.29,-16.08
2024-11-22 18:00:00,5.47,1.60,5.08,1.48,16.26,4.74,6.64,1.94,6.64,1.94,18.63,-0.31,15.98,4.20,4.59,1.34,4.59,1.34,14.70,4.29,13.50,3.94,6.84,1.99,5.49,1.60,31.52,-2.09,31.52,-2.09,38.23,11.15,38.23,11.15,53.24,-18.95,53.24,-18.95
2024-11-22 18:30:00,5.31,1.55,4.96,1.45,16.38,4.78,6.60,1.92,6.60,1.92,18.05,-0.35,15.12,4.09,4.41,1.28,4.41,1.28,14.42,4.21,13.60,3.97,7.02,2.05,5.02,1.46,31.22,-2.23,31.22,-2.23,38.33,11.18,38.33,11.18,45.65,-21.24,45.65,-21.24
2024-11-22 19:00:00,5.21,1.52,4.88,1.42,16.09,4.69,6.46,1.88,6.46,1.88,17.62,-0.29,18.94,5.20,4.32,1.26,4.32,1.26,13.98,4.08,13.44,3.92,6.53,1.90,5.18,1.51,30.35,-2.36,30.35,-2.36,32.68,9.53,32.68,9.53,49.20,-19.81,49.20,-19.81
2024-11-22 19:30:00,5.03,1.47,4.69,1.37,15.84,4.62,6.36,1.86,6.36,1.86,17.03,-0.29,18.96,5.21,4.20,1.22,4.20,1.22,13.60,3.97,13.11,3.82,5.67,1.66,5.97,1.74,29.70,-2.36,29.70,-2.36,27.44,8.00,27.44,8.00,61.46,-16.00,61.46,-16.00
2024-11-22 20:00:00,5.35,1.56,5.06,1.48,15.35,4.48,6.31,1.84,6.31,1.84,16.59,-0.32,17.74,4.85,4.04,1.18,4.04,1.18,13.12,3.83,12.82,3.74,5.52,1.61,5.93,1.73,29.23,-2.47,29.23,-2.47,33.12,9.66,33.12,9.66,59.49,-16.63,59.49,-16.63
2024-11-22 20:30:00,5.15,1.50,4.79,1.40,15.17,4.42,6.26,1.83,6.26,1.83,16.23,-0.32,16.41,4.47,3.91,1.14,3.91,1.14,12.75,3.72,12.20,3.56,5.25,1.53,5.59,1.63,28.25,-2.71,28.25,-2.71,32.53,9.49,32.53,9.49,57.35,-17.74,57.35,-17.74
2024-11-22 21:00:00,4.88,1.42,4.52,1.32,14.59,4.26,6.13,1.79,6.13,1.79,15.66,-0.35,15.97,4.34,3.83,1.12,3.83,1.12,12.38,3.61,11.93,3.48,5.00,1.46,5.32,1.55,27.47,-2.91,27.47,-2.91,31.33,9.14,31.33,9.14,55.42,-18.40,55.42,-18.40
2024-11-22 21:30:00,4.68,1.37,3.44,1.28,14.06,4.10,5.98,1.74,5.98,1.74,15.35,-0.35,14.55,3.92,3.68,1.07,3.68,1.07,11.82,3.45,11.43,3.34,4.79,1.40,4.98,1.45,26.47,-3.15,26.47,-3.15,30.26,8.83,30.26,8.83,52.88,-19.57,52.88,-19.57
2024-11-22 22:00:00,3.94,1.29,3.22,1.20,13.41,3.91,5.82,1.70,5.82,1.70,14.86,-0.35,14.01,3.77,3.53,1.03,3.53,1.03,10.92,3.18,10.84,3.16,4.63,1.35,4.84,1.41,25.43,-3.38,25.43,-3.38,29.09,8.48,29.09,8.48,50.33,-20.48,50.33,-20.48
2024-11-22 22:30:00,3.84,1.20,3.17,1.12,12.46,3.63,5.82,1.70,5.82,1.70,13.94,-0.33,13.07,3.48,3.33,0.97,3.33,0.97,10.28,3.00,10.34,3.02,4.24,1.24,4.38,1.28,24.37,-3.53,24.37,-3.53,27.94,8.15,27.94,8.15,46.97,-21.72,46.97,-21.72
2024-11-22 23:00:00,3.28,1.12,3.01,1.05,11.79,3.44,5.80,1.69,5.80,1.69,13.13,-0.61,10.53,2.74,3.16,0.92,3.16,0.92,9.61,2.80,9.57,2.79,4.11,1.20,3.99,1.16,22.69,-4.23,22.69,-4.23,27.44,8.00,27.44,8.00,41.72,-23.46,41.72,-23.46
2024-11-22 23:30:00,3.54,1.03,2.32,0.98,11.18,3.26,5.62,1.64,5.62,1.64,12.71,-0.61,6.68,1.63,3.00,0.87,3.00,0.87,8.88,2.59,8.83,2.58,4.00,1.17,3.60,1.05,21.12,-4.56,21.12,-4.56,26.93,7.85,26.93,7.85,35.95,-25.42,35.95,-25.42
2024-11-23 00:00:00,3.34,0.97,2.55,0.91,10.51,3.07,5.48,1.60,5.48,1.60,12.12,-0.61,5.57,1.30,2.84,0.83,2.84,0.83,8.07,2.47,8.25,2.41,3.72,1.08,3.36,0.98,19.95,-4.56,19.95,-4.56,24.13,7.04,24.13,7.04,33.08,-26.04,33.08,-26.04
2024-11-23 00:30:00,3.25,0.95,2.27,0.90,10.51,3.07,5.42,1.58,5.42,1.58,11.78,-0.61,4.87,1.10,2.78,0.81,2.78,0.81,7.19,2.39,7.70,2.25,3.69,1.08,3.33,0.97,18.79,-4.35,18.79,-4.35,22.71,6.62,22.71,6.62,32.08,-26.39,32.08,-26.39
2024-11-23 01:00:00,3.43,1.00,2.36,0.93,10.93,3.19,5.50,1.60,5.50,1.60,11.53,-0.63,6.16,1.47,2.70,0.79,2.70,0.79,7.50,2.39,7.63,2.23,3.52,1.03,3.47,1.01,18.37,-4.41,18.37,-4.41,22.34,6.51,22.34,6.51,33.01,-26.17,33.01,-26.17
2024-11-23 01:30:00,3.33,0.97,3.09,0.90,10.95,3.20,5.52,1.61,5.52,1.61,11.27,-0.63,6.37,1.53,2.64,0.77,2.64,0.77,7.92,2.31,7.80,2.28,3.39,0.99,3.44,1.00,18.30,-4.48,18.30,-4.48,23.10,6.74,23.10,6.74,32.67,-26.11,32.67,-26.11
2024-11-23 02:00:00,3.25,0.95,3.01,0.88,10.56,3.08,5.38,1.57,5.38,1.57,10.73,-0.63,5.86,1.38,2.53,0.74,2.53,0.74,7.67,2.24,7.67,2.24,3.48,1.01,3.52,1.03,17.84,-4.57,17.84,-4.57,23.05,6.72,23.05,6.72,31.40,-26.54,31.40,-26.54
2024-11-23 02:30:00,3.18,0.93,2.28,0.88,10.30,3.00,5.26,1.53,5.26,1.53,10.49,-0.65,5.57,1.30,2.47,0.72,2.47,0.72,7.44,2.17,7.40,2.16,3.40,0.99,3.42,1.00,17.27,-4.70,17.27,-4.70,22.42,6.54,22.42,6.54,30.40,-26.93,30.40,-26.93
2024-11-23 03:00:00,3.07,0.90,2.10,0.85,10.04,2.93,5.14,1.50,5.14,1.50,10.28,-0.66,5.02,1.14,2.45,0.71,2.45,0.71,6.16,2.13,7.23,2.11,3.43,1.00,3.28,0.96,16.82,-4.70,16.82,-4.70,22.09,6.44,22.09,6.44,29.19,-27.24,29.19,-27.24
2024-11-23 03:30:00,2.98,0.87,2.29,0.82,9.66,2.82,5.08,1.48,5.08,1.48,10.17,-0.66,4.44,0.97,2.35,0.68,2.35,0.68,7.09,2.07,7.03,2.05,3.27,0.96,3.06,0.89,16.25,-5.05,16.25,-5.05,21.32,6.22,21.32,6.22,28.03,-27.35,28.03,-27.35
2024-11-23 04:00:00,2.92,0.85,2.03,0.81,9.34,2.72,4.99,1.46,4.99,1.46,10.17,-0.66,4.32,0.93,2.27,0.66,2.27,0.66,6.97,2.03,6.88,2.01,3.30,0.96,3.04,0.89,15.80,-5.05,15.80,-5.05,20.69,6.04,20.69,6.04,27.30,-27.33,27.30,-27.33
2024-11-23 04:30:00,2.88,0.84,1.76,0.80,9.15,2.67,4.92,1.44,4.92,1.44,10.08,-0.66,5.36,1.24,2.29,0.67,2.29,0.67,6.76,1.97,6.82,1.99,3.26,0.95,3.02,0.88,15.61,-5.05,15.61,-5.05,19.67,5.74,19.67,5.74,28.14,-26.93,28.14,-26.93
2024-11-23 05:00:00,2.84,0.83,2.38,0.79,9.00,2.62,4.88,1.42,4.88,1.42,10.11,-0.79,4.97,1.13,2.28,0.66,2.28,0.66,6.72,1.96,6.74,1.97,3.06,0.89,2.71,0.79,15.61,-4.78,15.61,-4.78,20.03,5.84,20.03,5.84,27.18,-27.07,27.18,-27.07
2024-11-23 05:30:00,2.87,0.84,1.97,0.79,8.87,2.59,4.94,1.44,4.94,1.44,10.33,-0.66,5.05,1.15,2.28,0.66,2.28,0.66,6.64,1.94,6.53,1.90,3.07,0.90,2.74,0.80,15.29,-4.78,15.29,-4.78,19.59,5.71,19.59,5.71,27.46,-26.88,27.46,-26.88
2024-11-23 06:00:00,2.88,0.84,2.75,0.80,8.87,2.59,4.94,1.44,4.94,1.44,10.55,-0.66,4.99,1.13,2.33,0.68,2.33,0.68,6.84,2.00,6.51,1.90,3.15,0.92,2.75,0.80,15.42,-4.78,15.42,-4.78,19.55,5.70,19.55,5.70,28.14,-26.81,28.14,-26.81
2024-11-23 06:30:00,3.03,0.88,2.89,0.84,9.12,2.66,4.88,1.42,4.88,1.42,11.32,-0.58,6.00,1.42,2.49,0.72,2.49,0.72,7.22,2.10,6.57,1.92,3.40,0.99,3.00,0.88,15.81,-4.68,15.81,-4.68,19.55,5.70,19.55,5.70,30.62,-26.45,30.62,-26.45
2024-11-23 07:00:00,3.19,0.93,3.02,0.88,9.45,2.76,4.97,1.45,4.97,1.45,11.93,-0.55,6.06,1.44,2.66,0.78,2.66,0.78,7.66,2.23,6.99,2.04,3.77,1.10,3.31,0.97,16.97,-4.43,16.97,-4.43,20.71,6.04,20.71,6.04,31.98,-26.13,31.98,-26.13
2024-11-23 07:30:00,3.48,1.02,3.30,0.96,9.97,2.91,5.24,1.53,5.24,1.53,12.61,-0.43,9.28,2.41,2.86,0.83,2.86,0.83,8.15,2.38,7.40,2.16,4.08,1.19,3.77,1.10,19.29,-3.95,19.29,-3.95,19.85,5.79,19.85,5.79,37.27,-23.90,37.27,-23.90
2024-11-23 08:00:00,3.71,1.08,3.52,1.03,10.33,3.01,5.14,1.50,5.14,1.50,13.36,-0.45,11.36,3.12,3.00,0.88,3.00,0.88,8.84,2.58,8.03,2.34,4.24,1.24,4.07,1.19,19.29,-3.95,19.29,-3.95,21.08,6.15,21.08,6.15,41.69,-22.48,41.69,-22.48
2024-11-23 08:30:00,4.03,1.18,3.82,1.11,11.09,3.23,5.37,1.57,5.37,1.57,14.27,-0.38,12.33,3.40,3.22,0.94,3.22,0.94,9.48,2.76,8.69,2.53,4.62,1.35,4.45,1.30,22.43,-3.34,22.43,-3.34,22.85,6.66,22.85,6.66,45.20,-21.49,45.20,-21.49
2024-11-23 09:00:00,4.39,1.28,4.14,1.21,11.64,3.40,5.58,1.63,5.58,1.63,14.86,-0.38,13.03,3.61,3.42,1.00,3.42,1.00,10.35,3.02,9.60,2.80,4.97,1.45,4.78,1.39,22.43,-3.34,22.43,-3.34,24.60,7.17,24.60,7.17,47.97,-20.34,47.97,-20.34
2024-11-23 09:30:00,4.66,1.36,4.37,1.27,12.47,3.64,5.84,1.70,5.84,1.70,15.64,-0.35,13.53,3.76,3.62,1.06,3.62,1.06,11.08,3.23,10.20,2.98,5.15,1.50,4.90,1.43,23.81,-3.09,23.81,-3.09,25.93,7.56,25.93,7.56,50.88,-19.66,50.88,-19.66
2024-11-23 10:00:00,4.74,1.38,4.43,1.29,12.96,3.78,6.02,1.76,6.02,1.76,15.96,-0.35,14.28,3.97,3.75,1.10,3.75,1.10,11.64,3.40,11.02,3.21,5.40,1.57,5.20,1.52,25.24,-2.87,25.24,-2.87,27.14,7.92,27.14,7.92,53.11,-18.70,53.11,-18.70
2024-11-23 10:30:00,4.90,1.43,4.64,1.35,13.51,3.94,6.25,1.82,6.25,1.82,16.56,-0.27,14.22,3.96,3.77,1.10,3.77,1.10,11.95,3.49,11.34,3.31,5.50,1.60,5.23,1.53,26.14,-2.66,26.14,-2.66,28.44,8.30,28.44,8.30,54.10,-17.97,54.10,-17.97
2024-11-23 11:00:00,4.90,1.43,4.64,1.35,13.58,3.96,6.18,1.80,6.18,1.80,16.65,-0.25,13.82,3.84,3.79,1.10,3.79,1.10,12.18,3.55,11.55,3.37,5.67,1.65,5.06,1.48,26.70,-2.59,26.70,-2.59,29.22,8.52,29.22,8.52,54.68,-17.83,54.68,-17.83
2024-11-23 11:30:00,4.93,1.44,4.68,1.36,13.89,4.05,6.26,1.83,6.26,1.83,17.13,-0.25,13.74,3.82,3.71,1.08,3.71,1.08,12.46,3.63,11.91,3.47,5.75,1.68,5.10,1.49,27.02,-2.86,27.02,-2.86,29.47,8.59,29.47,8.59,55.52,-17.77,55.52,-17.77
2024-11-23 12:00:00,4.94,1.44,4.67,1.36,13.95,4.07,6.37,1.86,6.37,1.86,17.01,-0.15,13.43,3.72,3.77,1.10,3.77,1.10,12.64,3.69,12.10,3.53,5.82,1.70,5.16,1.50,27.44,-2.74,27.44,-2.74,29.78,8.69,29.78,8.69,55.84,-17.61,55.84,-17.61
2024-11-23 12:30:00,5.08,1.48,4.77,1.39,14.15,4.13,6.52,1.90,6.52,1.90,17.30,-0.17,12.90,3.58,3.80,1.11,3.80,1.11,12.74,3.72,12.14,3.54,5.92,1.72,5.26,1.53,27.91,-2.63,27.91,-2.63,30.12,8.78,30.12,8.78,56.28,-17.61,56.28,-17.61
2024-11-23 13:00:00,5.01,1.46,4.73,1.38,14.15,4.13,6.63,1.94,6.63,1.94,17.07,-0.27,13.03,3.60,3.77,1.10,3.77,1.10,12.81,3.74,12.14,3.54,5.82,1.70,5.19,1.52,27.91,-2.63,27.91,-2.63,30.48,8.89,30.48,8.89,55.97,-17.98,55.97,-17.98
2024-11-23 13:30:00,4.89,1.42,4.60,1.34,14.05,4.10,6.83,1.99,6.83,1.99,16.57,-0.27,12.80,3.54,3.83,1.12,3.83,1.12,12.65,3.69,12.30,3.59,5.60,1.64,5.15,1.50,27.81,-2.76,27.81,-2.76,30.48,8.89,30.48,8.89,55.01,-18.40,55.01,-18.40
2024-11-23 14:00:00,4.85,1.41,4.56,1.33,14.11,4.12,6.84,2.00,6.84,2.00,16.26,-0.33,12.57,3.47,3.83,1.12,3.83,1.12,12.57,3.66,12.28,3.58,5.52,1.61,5.23,1.53,27.49,-2.64,27.49,-2.64,29.88,8.72,29.88,8.72,54.73,-18.70,54.73,-18.70
2024-11-23 14:30:00,4.70,1.37,4.41,1.28,13.71,4.00,6.81,1.99,6.81,1.99,16.09,-0.35,12.10,3.34,3.76,1.10,3.76,1.10,12.21,3.56,12.22,3.56,5.45,1.59,5.15,1.50,27.33,-2.61,27.33,-2.61,29.69,8.66,29.69,8.66,53.70,-19.16,53.70,-19.16
2024-11-23 15:00:00,4.66,1.36,4.35,1.27,13.81,4.03,6.75,1.97,6.75,1.97,15.93,-0.38,12.19,3.36,3.70,1.08,3.70,1.08,12.12,3.54,12.04,3.51,5.58,1.63,5.37,1.56,26.98,-2.73,26.98,-2.73,29.13,8.50,29.13,8.50,53.75,-19.24,53.75,-19.24
2024-11-23 15:30:00,4.52,1.32,4.23,1.23,13.91,4.06,6.75,1.97,6.75,1.97,16.04,-0.38,12.02,3.32,3.68,1.07,3.68,1.07,12.29,3.58,11.92,3.48,5.55,1.62,5.26,1.53,26.84,-2.77,26.84,-2.77,29.26,8.54,29.26,8.54,53.58,-19.37,53.58,-19.37
2024-11-23 16:00:00,4.49,1.31,4.19,1.22,13.91,4.06,6.69,1.95,6.69,1.95,16.21,-0.38,12.32,3.40,3.73,1.09,3.73,1.09,12.56,3.66,11.91,3.47,5.63,1.64,5.26,1.53,26.90,-2.77,26.90,-2.77,29.03,8.47,29.03,8.47,53.74,-19.20,53.74,-19.20
2024-11-23 16:30:00,4.74,1.38,4.42,1.29,14.36,4.19,6.73,1.96,6.73,1.96,16.39,-0.63,13.37,3.70,3.88,1.13,3.88,1.13,13.01,3.79,11.90,3.47,5.69,1.66,5.38,1.57,27.09,-2.77,27.09,-2.77,28.73,8.38,28.73,8.38,55.66,-18.78,55.66,-18.78
2024-11-23 17:00:00,4.92,1.43,4.53,1.32,14.49,4.22,6.73,1.96,6.73,1.96,16.66,-0.63,9.65,2.62,3.96,1.16,3.96,1.16,13.44,3.92,12.30,3.59,6.12,1.78,5.28,1.54,27.76,-2.80,27.76,-2.80,32.06,9.35,32.06,9.35,52.40,-20.00,52.40,-20.00
2024-11-23 17:30:00,5.04,1.47,4.74,1.38,14.76,4.31,6.68,1.95,6.68,1.95,16.66,-0.63,9.61,2.61,3.96,1.16,3.96,1.16,13.61,3.97,12.61,3.68,6.34,1.85,5.51,1.61,28.29,-2.76,28.29,-2.76,31.03,9.05,31.03,9.05,52.91,-19.66,52.91,-19.66
2024-11-23 18:00:00,5.04,1.47,4.70,1.37,14.76,4.31,6.52,1.90,6.52,1.90,16.31,-0.63,9.59,2.61,3.93,1.14,3.93,1.14,13.56,3.95,12.87,3.75,6.19,1.80,5.40,1.57,28.67,-2.65,28.67,-2.65,31.24,9.11,31.24,9.11,52.14,-20.02,52.14,-20.02
2024-11-23 18:30:00,4.93,1.44,4.60,1.34,14.54,4.24,6.15,1.79,6.15,1.79,16.01,-0.66,13.43,3.74,3.82,1.11,3.82,1.11,13.30,3.88,12.74,3.72,5.74,1.68,5.43,1.58,28.13,-2.79,28.13,-2.79,28.55,8.33,28.55,8.33,55.38,-18.82,55.38,-18.82
2024-11-23 19:00:00,4.80,1.40,4.51,1.32,14.28,4.17,6.09,1.78,6.09,1.78,15.66,-0.66,13.43,3.74,3.76,1.10,3.76,1.10,12.68,3.70,12.48,3.64,5.51,1.61,5.24,1.53,27.67,-2.86,27.67,-2.86,29.73,8.67,29.73,8.67,54.21,-19.42,54.21,-19.42
2024-11-23 19:30:00,4.54,1.32,4.21,1.23,13.60,3.97,5.91,1.72,5.91,1.72,15.20,-0.46,12.62,3.50,3.59,1.05,3.59,1.05,12.03,3.51,12.17,3.55,5.27,1.54,5.07,1.48,26.90,-3.07,26.90,-3.07,29.29,8.54,29.29,8.54,51.92,-20.23,51.92,-20.23
2024-11-23 20:00:00,4.35,1.27,4.06,1.18,13.24,3.86,5.73,1.67,5.73,1.67,14.62,-0.70,11.56,3.18,3.49,1.02,3.49,1.02,11.64,3.39,11.59,3.38,5.13,1.50,4.86,1.42,25.86,-3.35,25.86,-3.35,28.27,8.24,28.27,8.24,49.42,-20.86,49.42,-20.86
2024-11-23 20:30:00,4.14,1.21,3.88,1.13,12.90,3.76,5.71,1.66,5.71,1.66,14.22,-0.70,11.17,3.06,3.39,0.99,3.39,0.99,11.20,3.27,11.18,3.26,4.90,1.43,4.68,1.37,24.90,-3.44,24.90,-3.44,27.00,7.88,27.00,7.88,47.97,-21.61,47.97,-21.61
2024-11-23 21:00:00,3.98,1.16,3.74,1.09,12.35,3.60,5.63,1.64,5.63,1.64,13.76,-0.70,10.58,2.90,3.28,0.96,3.28,0.96,10.75,3.14,10.63,3.10,4.72,1.38,4.50,1.31,24.13,-3.62,24.13,-3.62,26.34,7.68,26.34,7.68,46.11,-22.26,46.11,-22.26
2024-11-23 21:30:00,3.74,1.09,3.48,1.01,11.73,3.42,5.62,1.64,5.62,1.64,13.26,-0.87,9.76,2.67,3.15,0.92,3.15,0.92,10.14,2.96,10.24,2.99,4.44,1.29,4.17,1.22,23.22,-3.78,23.22,-3.78,25.35,7.39,25.35,7.39,43.63,-23.25,43.63,-23.25
2024-11-23 22:00:00,3.55,1.04,3.30,0.96,11.23,3.28,5.61,1.64,5.61,1.64,12.78,-0.69,9.71,2.65,3.05,0.89,3.05,0.89,9.59,2.80,9.76,2.85,4.30,1.25,4.09,1.19,22.08,-4.21,22.08,-4.21,24.02,7.01,24.02,7.01,42.01,-23.42,42.01,-23.42
2024-11-23 22:30:00,3.32,0.97,3.09,0.90,10.57,3.08,5.45,1.59,5.45,1.59,12.24,-0.76,8.92,2.42,2.89,0.84,2.89,0.84,9.14,2.67,9.32,2.72,4.17,1.22,3.90,1.14,20.12,-4.65,20.12,-4.65,23.17,6.76,23.17,6.76,39.61,-23.99,39.61,-23.99
2024-11-23 23:00:00,3.10,0.90,2.83,0.83,10.02,2.92,5.28,1.54,5.28,1.54,11.32,-0.70,8.00,2.15,2.76,0.80,2.76,0.80,8.56,2.50,8.75,2.55,3.84,1.12,3.54,1.03,20.12,-4.65,20.12,-4.65,22.08,6.44,22.08,6.44,36.62,-24.76,36.62,-24.76
2024-11-23 23:30:00,3.00,0.00,2.49,0.00,9.47,0.00,4.68,0.00,4.68,0.00,11.21,-0.01,5.99,0.00,2.64,0.00,2.64,0.00,8.42,0.00,8.24,2.40,2.59,0.00,3.26,0.00,16.40,0.00,16.40,0.00,20.80,6.06,20.80,6.06,34.26,-24.92,34.26,-24.92
2024-11-24 00:00:00,2.92,0.85,2.51,0.73,9.17,2.67,5.45,1.59,5.45,1.59,10.61,-0.43,6.64,1.74,2.53,0.74,2.53,0.74,7.58,2.21,7.71,2.25,3.48,1.02,3.06,0.89,17.80,-4.21,17.80,-4.21,19.62,5.72,19.62,5.72,32.54,-25.33,32.54,-25.33
2024-11-24 00:30:00,2.84,0.83,2.41,0.70,9.17,2.67,5.43,1.58,5.43,1.58,10.30,-0.73,6.55,1.71,2.46,0.72,2.46,0.72,7.23,2.11,7.43,2.17,3.35,0.98,3.10,0.90,17.05,-4.56,17.05,-4.56,18.72,5.46,18.72,5.46,31.85,-25.56,31.85,-25.56
2024-11-24 01:00:00,2.81,0.82,2.52,0.73,9.65,2.81,5.52,1.61,5.52,1.61,10.27,-0.71,7.58,2.01,2.40,0.70,2.40,0.70,7.13,2.08,7.22,2.10,3.21,0.94,3.23,0.94,16.47,-4.77,16.47,-4.77,18.59,5.42,18.59,5.42,32.83,-25.32,32.83,-25.32
2024-11-24 01:30:00,2.76,0.81,2.41,0.70,9.65,2.81,5.54,1.62,5.54,1.62,10.04,-0.71,8.11,2.17,2.33,0.68,2.33,0.68,6.93,2.02,7.32,2.14,3.07,0.90,3.19,0.93,16.47,-4.77,16.47,-4.77,19.22,5.60,19.22,5.60,32.90,-25.72,32.90,-25.72
2024-11-24 02:00:00,2.61,0.76,2.40,0.70,9.26,2.70,5.44,1.59,5.44,1.59,9.63,-0.71,7.49,1.99,2.29,0.67,2.29,0.67,6.64,1.94,7.19,2.10,3.14,0.92,3.26,0.95,16.07,-4.97,16.07,-4.97,19.55,5.70,19.55,5.70,31.37,-25.94,31.37,-25.94
2024-11-24 02:30:00,2.52,0.73,2.35,0.69,8.95,2.61,5.33,1.55,5.33,1.55,9.54,-0.71,7.08,1.87,2.20,0.64,2.20,0.64,6.42,1.87,6.98,2.04,3.09,0.90,3.16,0.92,15.53,-4.83,15.53,-4.83,18.79,5.48,18.79,5.48,30.28,-26.34,30.28,-26.34
2024-11-24 03:00:00,2.57,0.75,2.28,0.66,8.64,2.52,5.29,1.54,5.29,1.54,9.26,-0.71,6.66,1.74,2.16,0.63,2.16,0.63,6.38,1.86,6.80,1.98,3.00,0.88,3.03,0.88,15.14,-4.86,15.14,-4.86,18.24,5.32,18.24,5.32,29.22,-26.31,29.22,-26.31
2024-11-24 03:30:00,2.60,0.76,2.15,0.63,8.25,2.40,5.22,1.52,5.22,1.52,9.11,-0.71,5.95,1.54,2.10,0.61,2.10,0.61,6.27,1.83,6.61,1.93,2.92,0.85,2.84,0.83,14.69,-4.86,14.69,-4.86,17.69,5.16,17.69,5.16,28.00,-26.69,28.00,-26.69
2024-11-24 04:00:00,2.53,0.74,2.04,0.60,7.98,2.33,5.15,1.50,5.15,1.50,9.11,-0.71,5.99,1.55,2.06,0.60,2.06,0.60,6.10,1.78,6.43,1.88,2.76,0.81,2.67,0.78,14.27,-4.90,14.27,-4.90,16.97,4.95,16.97,4.95,27.24,-26.87,27.24,-26.87
2024-11-24 04:30:00,2.53,0.74,2.04,0.59,7.73,2.25,5.07,1.48,5.07,1.48,9.11,-0.71,5.77,1.50,2.03,0.59,2.03,0.59,5.96,1.74,6.22,1.82,2.77,0.81,2.60,0.76,13.94,-4.93,13.94,-4.93,16.54,4.82,16.54,4.82,26.82,-27.04,26.82,-27.04
2024-11-24 05:00:00,2.46,0.72,1.97,0.57,7.56,2.20,5.02,1.46,5.02,1.46,8.90,-0.71,5.43,1.40,2.03,0.59,2.03,0.59,5.94,1.73,6.23,1.82,2.69,0.79,2.46,0.72,13.85,-4.93,13.85,-4.93,16.16,4.71,16.16,4.71,26.04,-27.08,26.04,-27.08
2024-11-24 05:30:00,2.21,0.64,2.06,0.60,7.32,2.14,5.06,1.48,5.06,1.48,9.01,-0.71,5.58,1.44,2.01,0.59,2.01,0.59,5.82,1.70,6.11,1.78,2.83,0.83,2.71,0.79,13.54,-5.09,13.54,-5.09,15.60,4.55,15.60,4.55,26.36,-26.77,26.36,-26.77
2024-11-24 06:00:00,2.17,0.63,2.05,0.60,7.32,2.14,5.00,1.46,5.00,1.46,9.19,-0.71,4.84,1.23,2.04,0.60,2.04,0.60,5.86,1.71,5.93,1.73,2.78,0.81,2.51,0.73,13.54,-5.19,13.54,-5.19,15.85,4.62,15.85,4.62,25.65,-26.96,25.65,-26.96
2024-11-24 06:30:00,2.32,0.68,2.16,0.63,7.56,2.20,5.05,1.47,5.05,1.47,9.60,-0.68,5.18,1.33,2.13,0.62,2.13,0.62,6.06,1.77,5.94,1.73,3.06,0.89,2.67,0.78,13.60,-5.19,13.60,-5.19,15.39,4.49,15.39,4.49,27.06,-26.42,27.06,-26.42
2024-11-24 07:00:00,2.46,0.72,2.30,0.67,7.75,2.26,5.03,1.47,5.03,1.47,9.65,-0.41,5.82,1.51,2.21,0.65,2.21,0.65,6.27,1.83,6.18,1.80,3.24,0.94,2.90,0.85,14.33,-4.75,14.33,-4.75,15.97,4.66,15.97,4.66,28.27,-26.05,28.27,-26.05
2024-11-24 07:30:00,2.76,0.80,2.60,0.76,8.16,2.38,4.75,1.39,4.75,1.39,10.53,-0.73,7.22,1.91,2.40,0.70,2.40,0.70,6.84,1.99,6.32,1.84,3.65,1.06,3.23,0.94,16.20,-4.83,16.20,-4.83,16.37,4.78,16.37,4.78,31.68,-25.43,31.68,-25.43
2024-11-24 08:00:00,2.95,0.86,2.80,0.82,8.39,2.45,4.71,1.37,4.71,1.37,11.04,-0.73,7.48,2.03,2.53,0.74,2.53,0.74,7.35,2.14,6.97,2.03,3.70,1.08,3.18,0.93,16.20,-4.83,16.20,-4.83,17.88,5.21,17.88,5.21,33.04,-24.88,33.04,-24.88
2024-11-24 08:30:00,3.21,0.94,3.00,0.88,9.15,2.67,4.80,1.40,4.80,1.40,11.67,-0.61,8.04,2.35,2.66,0.78,2.66,0.78,7.84,2.29,7.47,2.18,3.91,1.14,3.55,1.04,17.08,-4.31,17.08,-4.31,18.24,5.32,18.24,5.32,36.04,-24.16,36.04,-24.16
2024-11-24 09:00:00,3.53,1.03,3.32,0.97,9.76,2.85,4.86,1.42,4.86,1.42,12.51,-0.61,8.87,2.59,2.83,0.83,2.83,0.83,8.82,2.57,8.19,2.39,4.38,1.28,3.95,1.15,18.52,-4.05,18.52,-4.05,19.66,5.73,19.66,5.73,39.01,-23.20,39.01,-23.20
2024-11-24 09:30:00,3.76,1.10,3.52,1.03,10.37,3.02,4.97,1.45,4.97,1.45,13.28,-0.52,9.45,2.76,2.99,0.87,2.99,0.87,9.28,2.71,8.88,2.59,4.55,1.33,4.10,1.20,20.11,-3.80,20.11,-3.80,20.84,6.08,20.84,6.08,41.64,-22.89,41.64,-22.89
2024-11-24 10:00:00,3.79,1.11,3.57,1.04,10.76,3.14,5.05,1.47,5.05,1.47,13.84,-0.55,9.92,2.89,3.10,0.90,3.10,0.90,10.02,2.92,9.40,2.74,4.72,1.38,4.15,1.21,21.34,-3.60,21.34,-3.60,22.15,6.46,22.15,6.46,42.95,-22.39,42.95,-22.39
2024-11-24 10:30:00,3.67,1.07,3.43,1.00,11.09,3.23,5.24,1.53,5.24,1.53,14.23,-0.55,10.24,2.99,3.16,0.92,3.16,0.92,10.56,3.08,9.63,2.81,4.91,1.43,4.22,1.23,22.20,-3.49,22.20,-3.49,22.93,6.69,22.93,6.69,43.59,-21.79,43.59,-21.79
