Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-11-24 11:00:00,3.76,1.10,3.56,1.04,11.40,3.32,5.43,1.58,5.43,1.58,14.23,-0.55,10.24,2.99,3.31,0.97,3.31,0.97,10.82,3.16,9.85,2.87,5.04,1.47,4.40,1.28,22.79,-3.25,22.79,-3.25,23.35,6.81,23.35,6.81,44.41,-21.31,44.41,-21.31
2024-11-24 11:30:00,4.12,1.20,3.82,1.11,11.88,3.47,5.57,1.63,5.57,1.63,14.84,-0.24,10.76,3.14,3.37,0.98,3.37,0.98,11.49,3.35,10.06,2.93,5.30,1.54,4.72,1.38,23.17,-3.13,23.17,-3.13,23.57,6.87,23.57,6.87,47.42,-20.51,47.42,-20.51
2024-11-24 12:00:00,4.18,1.22,3.92,1.14,12.15,3.54,5.73,1.67,5.73,1.67,15.10,-0.38,11.24,3.28,3.45,1.01,3.45,1.01,11.54,3.37,10.58,3.09,5.23,1.53,4.72,1.38,24.38,-2.90,24.38,-2.90,24.86,7.25,24.86,7.25,48.78,-20.21,48.78,-20.21
2024-11-24 12:30:00,4.20,1.22,3.91,1.14,12.15,3.54,5.80,1.69,5.80,1.69,15.28,-0.38,11.34,3.31,3.56,1.04,3.56,1.04,11.84,3.45,10.92,3.19,5.36,1.56,4.76,1.39,24.86,-2.82,24.86,-2.82,25.77,7.52,25.77,7.52,49.05,-20.07,49.05,-20.07
2024-11-24 13:00:00,4.31,1.26,4.02,1.17,12.35,3.60,5.83,1.70,5.83,1.70,15.50,-0.38,11.45,3.34,3.66,1.07,3.66,1.07,12.29,3.58,10.90,3.18,5.67,1.65,5.11,1.49,25.15,-2.82,25.15,-2.82,25.85,7.54,25.85,7.54,50.44,-19.73,50.44,-19.73
2024-11-24 13:30:00,4.38,1.28,4.09,1.19,12.56,3.66,5.86,1.71,5.86,1.71,15.50,-0.38,11.03,3.22,3.60,1.05,3.60,1.05,12.19,3.56,11.00,3.21,5.66,1.65,5.08,1.48,25.79,-2.73,25.79,-2.73,26.56,7.75,26.56,7.75,50.38,-19.94,50.38,-19.94
2024-11-24 14:00:00,4.33,1.26,4.02,1.17,12.63,3.68,5.90,1.72,5.90,1.72,15.50,-0.60,11.38,3.32,3.58,1.04,3.58,1.04,12.08,3.52,11.37,3.32,5.59,1.63,5.12,1.49,25.89,-2.73,25.89,-2.73,26.34,7.68,26.34,7.68,50.73,-20.12,50.73,-20.12
2024-11-24 14:30:00,4.34,1.27,4.04,1.18,12.40,3.62,5.98,1.74,5.98,1.74,15.22,-0.60,11.27,3.29,3.62,1.06,3.62,1.06,12.08,3.52,11.26,3.28,5.60,1.63,5.14,1.50,25.80,-2.88,25.80,-2.88,26.64,7.77,26.64,7.77,50.43,-20.06,50.43,-20.06
2024-11-24 15:00:00,4.31,1.26,4.02,1.17,12.46,3.63,5.95,1.74,5.95,1.74,15.22,-0.60,10.96,3.20,3.60,1.05,3.60,1.05,12.01,3.50,11.17,3.26,5.57,1.62,5.08,1.48,25.63,-2.88,25.63,-2.88,26.52,7.74,26.52,7.74,50.26,-20.23,50.26,-20.23
2024-11-24 15:30:00,4.48,1.31,4.20,1.22,12.64,3.69,5.94,1.73,5.94,1.73,15.63,-0.62,11.52,3.36,3.73,1.09,3.73,1.09,12.19,3.56,11.26,3.28,5.76,1.68,5.27,1.54,25.63,-2.88,25.63,-2.88,26.33,7.68,26.33,7.68,51.70,-19.93,51.70,-19.93
2024-11-24 16:00:00,4.71,1.38,4.42,1.29,13.22,3.86,5.98,1.74,5.98,1.74,16.09,-0.62,12.36,3.60,3.85,1.12,3.85,1.12,12.57,3.66,11.34,3.31,5.97,1.74,5.56,1.62,26.26,-2.88,26.26,-2.88,26.92,7.85,26.92,7.85,53.76,-19.23,53.76,-19.23
2024-11-24 16:30:00,4.01,0.00,4.11,0.00,13.21,0.00,5.61,0.00,5.61,0.00,15.82,-0.01,12.01,0.00,3.46,0.00,3.46,0.00,11.85,0.00,11.72,3.42,4.58,0.00,0.00,0.00,28.45,0.00,28.45,0.00,27.84,8.12,27.84,8.12,56.56,-18.39,56.56,-18.39
2024-11-24 17:00:00,5.29,1.54,4.92,1.43,14.11,4.12,6.02,1.76,6.02,1.76,16.91,-0.38,13.63,3.96,4.07,1.19,4.07,1.19,13.57,3.96,12.36,3.61,6.26,1.83,5.88,1.71,28.27,-2.81,28.27,-2.81,29.38,8.57,29.38,8.57,57.89,-18.32,57.89,-18.32
2024-11-24 17:30:00,5.43,1.58,5.10,1.49,14.46,4.22,6.00,1.75,6.00,1.75,16.75,-0.38,14.08,3.72,4.08,1.19,4.08,1.19,13.69,3.99,12.68,3.70,6.43,1.88,6.06,1.77,28.95,-2.58,28.95,-2.58,30.63,8.94,30.63,8.94,57.43,-18.50,57.43,-18.50
2024-11-24 18:00:00,5.36,1.56,5.04,1.47,14.49,4.22,5.88,1.72,5.88,1.72,16.38,-0.83,13.98,3.58,3.97,1.16,3.97,1.16,13.45,3.92,12.76,3.72,6.16,1.80,5.82,1.70,29.09,-2.58,29.09,-2.58,30.70,8.95,30.70,8.95,56.06,-19.05,56.06,-19.05
2024-11-24 18:30:00,5.15,1.50,4.77,1.39,14.41,4.20,5.79,1.69,5.79,1.69,16.08,-0.47,13.27,3.38,3.91,1.14,3.91,1.14,13.21,3.85,12.65,3.69,5.88,1.72,5.68,1.66,28.50,-2.81,28.50,-2.81,30.04,8.76,30.04,8.76,54.15,-19.85,54.15,-19.85
2024-11-24 19:00:00,4.92,1.43,4.53,1.32,14.12,4.12,5.78,1.69,5.78,1.69,16.16,-0.45,12.82,3.25,3.75,1.10,3.75,1.10,12.79,3.73,12.32,3.59,5.85,1.70,5.64,1.65,27.80,-2.84,27.80,-2.84,28.84,8.41,28.84,8.41,52.96,-19.98,52.96,-19.98
2024-11-24 19:30:00,4.82,1.41,4.52,1.32,13.79,4.02,5.78,1.69,5.78,1.69,16.04,0.00,12.91,3.28,3.65,1.07,3.65,1.07,12.36,3.60,11.87,3.46,5.63,1.64,5.33,1.55,27.27,-2.97,27.27,-2.97,28.17,8.22,28.17,8.22,51.85,-20.33,51.85,-20.33
2024-11-24 20:00:00,4.52,1.32,4.29,1.25,13.29,3.88,5.75,1.68,5.75,1.68,15.94,0.00,12.20,3.08,3.60,1.05,3.60,1.05,11.88,3.46,11.30,3.30,5.49,1.60,4.98,1.45,26.41,-3.12,26.41,-3.12,27.82,8.12,27.82,8.12,50.05,-20.99,50.05,-20.99
2024-11-24 20:30:00,4.29,1.25,4.04,1.18,13.04,3.80,5.76,1.68,5.76,1.68,15.60,0.00,12.04,3.03,3.49,1.02,3.49,1.02,11.61,3.39,10.84,3.16,5.35,1.56,4.88,1.42,25.60,-3.40,25.60,-3.40,26.85,7.83,26.85,7.83,48.77,-21.12,48.77,-21.12
2024-11-24 21:00:00,4.07,1.19,3.82,1.11,12.57,3.66,5.63,1.64,5.63,1.64,14.71,0.00,11.12,2.75,3.38,0.99,3.38,0.99,11.18,3.26,10.55,3.08,4.93,1.44,4.46,1.30,24.89,-3.43,24.89,-3.43,26.22,7.65,26.22,7.65,46.22,-21.88,46.22,-21.88
2024-11-24 21:30:00,3.80,1.11,3.55,1.04,11.82,3.45,5.53,1.61,5.53,1.61,14.23,-0.44,9.78,2.36,3.19,0.93,3.19,0.93,10.63,3.10,10.09,2.94,4.63,1.35,4.02,1.17,23.73,-3.43,23.73,-3.43,25.18,7.34,25.18,7.34,43.08,-22.88,43.08,-22.88
2024-11-24 22:00:00,3.56,1.04,3.32,0.97,11.30,3.30,5.40,1.58,5.40,1.58,13.43,-0.44,9.38,2.26,3.02,0.88,3.02,0.88,9.75,2.84,9.58,2.79,4.23,1.24,3.75,1.10,22.55,-3.65,22.55,-3.65,23.57,6.88,23.57,6.88,40.72,-23.59,40.72,-23.59
2024-11-24 22:30:00,3.32,0.97,3.11,0.91,10.47,3.06,5.30,1.55,5.30,1.55,12.45,-0.53,8.74,2.07,2.88,0.84,2.88,0.84,8.94,2.61,9.06,2.64,3.84,1.12,3.42,1.00,21.22,-3.92,21.22,-3.92,22.60,6.59,22.60,6.59,37.66,-24.38,37.66,-24.38
2024-11-24 23:00:00,3.04,0.89,2.88,0.84,9.77,2.85,5.18,1.51,5.18,1.51,11.84,-0.55,7.99,1.85,2.71,0.79,2.71,0.79,8.24,2.40,8.31,2.42,3.54,1.03,3.17,0.92,19.56,-4.24,19.56,-4.24,21.34,6.22,21.34,6.22,34.87,-25.07,34.87,-25.07
2024-11-24 23:30:00,2.82,0.82,2.67,0.78,8.99,2.62,5.42,1.58,5.42,1.58,11.07,-0.59,7.19,1.61,2.55,0.74,2.55,0.74,7.62,2.22,7.62,2.22,3.32,0.97,2.88,0.84,18.23,-4.56,18.23,-4.56,20.00,5.83,20.00,5.83,32.13,-25.65,32.13,-25.65
2024-11-25 00:00:00,2.68,0.78,2.52,0.73,8.41,2.45,5.31,1.55,5.31,1.55,10.47,-0.64,7.21,1.61,2.43,0.71,2.43,0.71,7.08,2.06,7.12,2.08,3.26,0.95,2.93,0.85,17.03,-4.48,17.03,-4.48,18.61,5.43,18.61,5.43,30.68,-26.10,30.68,-26.10
2024-11-25 00:30:00,2.65,0.77,2.52,0.73,8.41,2.45,5.26,1.53,5.26,1.53,10.00,-0.67,7.50,1.72,2.38,0.69,2.38,0.69,6.84,2.00,6.72,1.96,3.17,0.92,2.95,0.86,15.51,-4.77,15.51,-4.77,18.03,5.26,18.03,5.26,29.96,-26.39,29.96,-26.39
2024-11-25 01:00:00,2.77,0.81,2.57,0.75,8.99,2.62,5.35,1.56,5.35,1.56,10.08,-0.67,8.19,1.92,2.33,0.68,2.33,0.68,6.90,2.01,6.57,1.92,3.09,0.90,3.13,0.91,15.51,-4.85,15.51,-4.85,17.84,5.20,17.84,5.20,31.06,-25.91,31.06,-25.91
2024-11-25 01:30:00,2.72,0.79,2.53,0.74,9.06,2.64,5.37,1.56,5.37,1.56,10.00,-0.61,8.04,1.88,2.26,0.66,2.26,0.66,6.79,1.98,6.81,1.99,3.01,0.88,3.09,0.90,15.60,-4.90,15.60,-4.90,18.67,5.44,18.67,5.44,30.70,-25.80,30.70,-25.80
2024-11-25 02:00:00,2.64,0.77,2.47,0.72,8.75,2.55,5.26,1.53,5.26,1.53,10.00,-0.61,7.99,1.90,2.22,0.65,2.22,0.65,6.63,1.94,6.78,1.98,3.09,0.90,3.15,0.92,15.38,-4.90,15.38,-4.90,18.52,5.40,18.52,5.40,30.18,-25.90,30.18,-25.90
2024-11-25 02:30:00,2.58,0.75,2.44,0.71,8.47,2.47,5.17,1.51,5.17,1.51,9.86,-0.66,7.58,1.79,2.18,0.64,2.18,0.64,6.52,1.90,6.59,1.92,2.85,0.83,2.82,0.82,15.13,-5.00,15.13,-5.00,18.22,5.31,18.22,5.31,29.11,-26.34,29.11,-26.34
2024-11-25 03:00:00,2.51,0.73,2.39,0.70,8.14,2.37,5.13,1.50,5.13,1.50,9.35,-0.63,7.03,1.62,2.12,0.62,2.12,0.62,6.37,1.86,6.45,1.88,2.92,0.85,2.91,0.85,14.73,-5.06,14.73,-5.06,17.63,5.14,17.63,5.14,28.08,-26.42,28.08,-26.42
2024-11-25 03:30:00,2.41,0.70,2.26,0.66,7.82,2.28,5.06,1.48,5.06,1.48,9.08,-0.69,6.48,1.47,2.07,0.60,2.07,0.60,6.25,1.82,6.23,1.82,2.73,0.80,2.66,0.78,14.30,-5.14,14.30,-5.14,17.14,5.00,17.14,5.00,26.82,-26.82,26.82,-26.82
2024-11-25 04:00:00,2.35,0.69,2.24,0.65,7.57,2.21,5.01,1.46,5.01,1.46,9.08,-0.69,6.49,1.47,2.04,0.60,2.04,0.60,6.18,1.80,6.07,1.77,2.75,0.80,2.66,0.78,13.82,-5.20,13.82,-5.20,16.51,4.81,16.51,4.81,26.32,-26.81,26.32,-26.81
2024-11-25 04:30:00,2.32,0.68,2.17,0.63,7.43,2.17,4.94,1.44,4.94,1.44,9.16,-0.67,6.36,1.43,2.07,0.60,2.07,0.60,6.14,1.79,5.91,1.72,2.75,0.80,2.55,0.74,13.64,-5.20,13.64,-5.20,16.33,4.76,16.33,4.76,25.85,-26.78,25.85,-26.78
2024-11-25 05:00:00,2.36,0.69,2.22,0.65,7.35,2.14,4.96,1.45,4.96,1.45,9.27,-0.67,6.20,1.38,2.13,0.62,2.13,0.62,6.10,1.78,5.84,1.70,3.04,0.89,2.80,0.82,13.64,-5.20,13.64,-5.20,16.00,4.67,16.00,4.67,26.30,-26.71,26.30,-26.71
2024-11-25 05:30:00,2.34,0.68,2.22,0.65,7.50,2.19,5.04,1.47,5.04,1.47,9.62,-0.72,6.67,1.52,2.28,0.66,2.28,0.66,6.22,1.82,5.88,1.72,3.00,0.88,2.75,0.80,13.99,-5.16,13.99,-5.16,16.12,4.70,16.12,4.70,27.21,-26.81,27.21,-26.81
2024-11-25 06:00:00,2.47,0.72,2.29,0.67,7.80,2.28,5.05,1.47,5.05,1.47,10.01,-0.98,6.34,1.42,2.50,0.73,2.50,0.73,6.77,1.97,6.03,1.76,3.23,0.94,2.64,0.77,14.44,-5.20,14.44,-5.20,16.97,4.95,16.97,4.95,27.76,-26.38,27.76,-26.38
2024-11-25 06:30:00,2.87,0.84,2.66,0.78,8.55,2.49,4.83,1.41,4.83,1.41,11.74,-0.51,8.50,2.06,3.10,0.90,3.10,0.90,7.77,2.27,6.25,1.82,3.59,1.05,2.89,0.84,15.27,-4.70,15.27,-4.70,17.09,4.98,17.09,4.98,33.12,-24.65,33.12,-24.65
2024-11-25 07:00:00,3.24,0.94,3.03,0.88,9.49,2.77,4.93,1.44,4.93,1.44,13.50,-0.22,11.10,2.81,3.42,1.00,3.42,1.00,8.71,2.54,7.10,2.07,3.98,1.16,3.30,0.96,18.05,-3.97,18.05,-3.97,19.21,5.60,19.21,5.60,38.37,-23.03,38.37,-23.03
2024-11-25 07:30:00,3.72,1.09,3.46,1.01,10.66,3.11,5.06,1.48,5.06,1.48,15.20,-0.12,13.40,3.49,4.05,1.18,4.05,1.18,9.84,2.87,7.99,2.33,4.55,1.33,3.78,1.10,20.48,-3.47,20.48,-3.47,21.63,6.31,21.63,6.31,44.06,-20.79,44.06,-20.79
2024-11-25 08:00:00,3.84,1.12,3.57,1.04,10.89,3.18,5.23,1.52,5.23,1.52,15.78,-0.03,14.01,3.67,4.32,1.26,4.32,1.26,10.13,2.95,9.13,2.66,4.85,1.41,4.06,1.18,23.35,-2.95,23.35,-2.95,24.25,7.07,24.25,7.07,46.31,-19.61,46.31,-19.61
2024-11-25 08:30:00,3.94,1.15,3.67,1.07,10.89,3.18,5.39,1.57,5.39,1.57,16.12,-0.03,13.86,3.62,4.49,1.31,4.49,1.31,10.17,2.96,9.57,2.79,5.06,1.48,4.32,1.26,24.47,-2.03,24.47,-2.03,25.45,7.42,25.45,7.42,47.06,-19.07,47.06,-19.07
2024-11-25 09:00:00,3.79,1.11,3.53,1.03,10.63,3.10,5.54,1.62,5.54,1.62,16.25,0.12,14.40,3.78,4.34,1.27,4.34,1.27,9.61,2.80,9.79,2.86,5.03,1.47,4.32,1.26,25.09,-2.03,25.09,-2.03,25.77,7.52,25.77,7.52,46.81,-18.79,46.81,-18.79
2024-11-25 09:30:00,3.57,1.04,3.31,0.97,10.70,3.12,5.70,1.66,5.70,1.66,16.65,0.16,13.52,3.53,4.33,1.26,4.33,1.26,9.59,2.80,9.68,2.82,5.03,1.47,4.12,1.20,24.73,-2.12,24.73,-2.12,26.27,7.66,26.27,7.66,45.73,-19.16,45.73,-19.16
2024-11-25 10:00:00,3.28,0.96,3.05,0.89,10.64,3.10,5.81,1.69,5.81,1.69,16.84,0.21,13.15,3.27,4.28,1.25,4.28,1.25,9.48,2.77,9.65,2.82,4.95,1.44,3.94,1.15,24.79,-2.05,24.79,-2.05,26.30,7.67,26.30,7.67,44.15,-19.72,44.15,-19.72
2024-11-25 10:30:00,3.18,0.93,2.98,0.87,10.80,3.15,6.06,1.77,6.06,1.77,16.43,0.08,13.09,3.23,4.31,1.26,4.31,1.26,9.44,2.75,9.57,2.79,5.01,1.46,3.97,1.16,24.69,-2.04,24.69,-2.04,25.68,7.49,25.68,7.49,43.41,-19.97,43.41,-19.97
2024-11-25 11:00:00,2.86,0.83,2.67,0.78,10.63,3.10,6.13,1.79,6.13,1.79,16.03,0.08,12.85,3.16,4.09,1.19,4.09,1.19,8.95,2.61,9.47,2.76,4.97,1.45,4.00,1.17,24.28,-2.40,24.28,-2.40,25.90,7.56,25.90,7.56,41.82,-20.16,41.82,-20.16
2024-11-25 11:30:00,2.73,0.80,2.52,0.73,10.51,3.07,6.13,1.79,6.13,1.79,16.26,0.10,12.88,3.18,4.32,1.26,4.32,1.26,9.37,2.73,9.08,2.65,5.02,1.46,3.89,1.13,23.45,-2.41,23.45,-2.41,25.06,7.31,25.06,7.31,42.91,-20.03,42.91,-20.03
2024-11-25 12:00:00,3.09,0.90,2.90,0.84,10.60,3.09,6.22,1.81,6.22,1.81,15.99,0.10,13.93,3.48,4.14,1.21,4.14,1.21,9.05,2.64,9.27,2.70,4.80,1.40,4.03,1.18,24.16,-2.09,24.16,-2.09,24.44,7.13,24.44,7.13,44.01,-19.64,44.01,-19.64
2024-11-25 12:30:00,2.92,0.85,2.70,0.79,10.70,3.12,6.25,1.82,6.25,1.82,16.12,0.03,13.95,3.49,4.27,1.24,4.27,1.24,9.59,2.80,9.34,2.72,4.85,1.41,3.97,1.16,23.76,-2.09,23.76,-2.09,25.20,7.35,25.20,7.35,44.80,-19.65,44.80,-19.65
2024-11-25 13:00:00,2.89,0.84,2.69,0.78,10.70,3.12,6.24,1.82,6.24,1.82,15.80,0.14,13.64,3.40,4.10,1.20,4.10,1.20,9.30,2.71,9.49,2.77,4.64,1.35,3.79,1.11,24.24,-2.19,24.24,-2.19,25.61,7.47,25.61,7.47,43.46,-20.11,43.46,-20.11
2024-11-25 13:30:00,2.95,0.86,2.72,0.79,10.78,3.14,6.24,1.82,6.24,1.82,15.94,0.14,13.63,3.55,4.16,1.21,4.16,1.21,9.28,2.71,9.33,2.72,4.78,1.39,4.01,1.17,23.60,-2.19,23.60,-2.19,24.88,7.26,24.88,7.26,44.45,-19.83,44.45,-19.83
2024-11-25 14:00:00,2.78,0.81,2.55,0.74,10.58,3.09,6.27,1.83,6.27,1.83,15.80,0.14,14.09,3.69,4.11,1.20,4.11,1.20,9.28,2.71,9.29,2.71,4.70,1.37,4.06,1.18,23.85,-2.19,23.85,-2.19,25.01,7.30,25.01,7.30,45.01,-20.09,45.01,-20.09
2024-11-25 14:30:00,3.03,0.88,2.78,0.81,10.68,3.12,6.30,1.84,6.30,1.84,15.61,0.14,14.26,3.74,4.12,1.20,4.12,1.20,9.53,2.78,9.26,2.70,4.55,1.33,3.93,1.14,23.76,-2.34,23.76,-2.34,25.10,7.32,25.10,7.32,45.38,-19.54,45.38,-19.54
2024-11-25 15:00:00,3.33,0.97,3.08,0.90,10.85,3.16,6.28,1.83,6.28,1.83,15.89,0.02,15.16,4.00,4.32,1.26,4.32,1.26,9.89,2.88,9.36,2.73,4.59,1.34,4.04,1.18,23.77,-2.28,23.77,-2.28,24.73,7.21,24.73,7.21,47.76,-19.32,47.76,-19.32
2024-11-25 15:30:00,3.59,1.05,3.36,0.98,10.92,3.18,6.14,1.79,6.14,1.79,16.00,-0.08,14.98,3.95,4.34,1.27,4.34,1.27,10.34,3.02,9.63,2.81,4.90,1.43,4.49,1.31,24.51,-2.31,24.51,-2.31,25.41,7.41,25.41,7.41,49.35,-18.94,49.35,-18.94
2024-11-25 16:00:00,3.94,1.15,3.70,1.08,11.66,3.40,6.10,1.78,6.10,1.78,16.90,0.00,14.46,3.80,4.49,1.31,4.49,1.31,11.40,3.33,9.86,2.88,5.32,1.55,4.61,1.34,25.15,-2.31,25.15,-2.31,26.40,7.70,26.40,7.70,51.82,-18.38,51.82,-18.38
2024-11-25 16:30:00,4.36,1.27,4.05,1.18,12.85,3.75,6.42,1.87,6.42,1.87,18.18,0.00,11.38,2.91,4.52,1.32,4.52,1.32,12.74,3.72,10.61,3.10,6.66,1.94,4.11,1.20,26.81,-2.14,26.81,-2.14,36.01,10.50,36.01,10.50,37.95,-23.12,37.95,-23.12
2024-11-25 17:00:00,4.93,1.44,4.59,1.34,13.92,4.06,6.30,1.84,6.30,1.84,18.62,0.00,12.85,3.34,4.67,1.36,4.67,1.36,13.58,3.96,11.53,3.36,7.15,2.09,4.61,1.34,28.21,-1.96,28.21,-1.96,30.33,8.85,30.33,8.85,40.68,-22.25,40.68,-22.25
2024-11-25 17:30:00,5.16,1.50,4.81,1.40,14.54,4.24,6.16,1.80,6.16,1.80,18.83,-0.15,13.29,3.47,4.50,1.31,4.50,1.31,13.90,4.05,12.23,3.57,7.31,2.13,4.99,1.46,29.53,-2.03,29.53,-2.03,31.93,9.31,31.93,9.31,42.28,-22.30,42.28,-22.30
2024-11-25 18:00:00,5.29,1.54,4.93,1.44,14.74,4.30,6.06,1.77,6.06,1.77,18.70,-0.08,12.99,3.38,4.44,1.30,4.44,1.30,13.94,4.07,12.91,3.77,7.24,2.11,4.90,1.43,30.21,-2.12,30.21,-2.12,32.77,9.56,32.77,9.56,41.93,-22.23,41.93,-22.23
2024-11-25 18:30:00,5.34,1.56,4.95,1.44,14.80,4.32,5.93,1.73,5.93,1.73,18.45,-0.05,12.65,3.28,4.30,1.25,4.30,1.25,13.76,4.01,13.04,3.80,7.26,2.12,4.96,1.45,30.03,-2.12,30.03,-2.12,32.70,9.54,32.70,9.54,41.42,-22.78,41.42,-22.78
2024-11-25 19:00:00,5.23,1.53,4.86,1.42,14.69,4.28,5.91,1.72,5.91,1.72,17.98,-0.08,12.72,3.30,4.14,1.21,4.14,1.21,13.69,3.99,12.92,3.77,7.22,2.11,5.05,1.47,29.74,-2.18,29.74,-2.18,32.55,9.50,32.55,9.50,40.54,-22.76,40.54,-22.76
2024-11-25 19:30:00,5.03,1.47,4.73,1.38,14.48,4.22,5.91,1.72,5.91,1.72,17.45,-0.08,17.38,4.66,4.14,1.21,4.14,1.21,13.04,3.80,12.56,3.66,5.82,1.70,5.61,1.64,29.08,-2.30,29.08,-2.30,23.45,6.84,23.45,6.84,57.08,-17.48,57.08,-17.48
2024-11-25 20:00:00,4.86,1.42,4.50,1.31,14.17,4.13,5.76,1.68,5.76,1.68,16.81,-0.15,16.49,4.40,3.94,1.15,3.94,1.15,12.76,3.72,12.27,3.58,5.42,1.58,5.31,1.55,28.59,-2.61,28.59,-2.61,30.35,8.85,30.35,8.85,56.06,-17.58,56.06,-17.58
2024-11-25 20:30:00,4.57,1.33,4.26,1.24,13.83,4.04,5.73,1.67,5.73,1.67,16.21,-0.24,15.55,4.13,3.78,1.10,3.78,1.10,12.12,3.53,11.80,3.44,5.31,1.55,5.28,1.54,27.51,-2.61,27.51,-2.61,29.66,8.65,29.66,8.65,54.18,-18.59,54.18,-18.59
2024-11-25 21:00:00,4.37,1.27,4.01,1.17,13.37,3.90,5.64,1.64,5.64,1.64,15.58,-0.24,15.33,4.06,3.67,1.07,3.67,1.07,11.62,3.39,11.31,3.30,5.05,1.47,5.09,1.48,26.56,-2.87,26.56,-2.87,28.82,8.41,28.82,8.41,52.04,-19.06,52.04,-19.06
2024-11-25 21:30:00,4.11,1.20,3.84,1.12,12.60,3.67,5.57,1.62,5.57,1.62,14.75,-0.28,14.94,3.95,3.46,1.01,3.46,1.01,10.93,3.19,10.65,3.11,4.63,1.35,4.74,1.38,24.03,-3.40,24.03,-3.40,27.79,8.11,27.79,8.11,49.45,-20.23,49.45,-20.23
2024-11-25 22:00:00,3.80,1.11,3.58,1.04,11.87,3.46,5.64,1.64,5.64,1.64,14.19,-0.28,14.48,3.81,3.33,0.97,3.33,0.97,10.11,2.95,10.10,2.95,4.38,1.28,4.52,1.32,24.03,-3.40,24.03,-3.40,26.64,7.77,26.64,7.77,46.80,-21.27,46.80,-21.27
2024-11-25 22:30:00,3.47,1.01,3.26,0.95,11.11,3.24,5.49,1.60,5.49,1.60,13.54,-0.24,13.29,3.46,3.17,0.92,3.17,0.92,9.31,2.72,9.44,2.75,3.97,1.16,4.05,1.18,22.65,-3.97,22.65,-3.97,25.41,7.41,25.41,7.41,43.36,-21.82,43.36,-21.82
2024-11-25 23:00:00,3.22,0.94,2.90,0.85,10.23,2.98,5.24,1.53,5.24,1.53,12.46,-0.27,12.06,3.11,3.01,0.88,3.01,0.88,8.64,2.52,8.66,2.53,3.54,1.03,3.52,1.03,21.13,-4.10,21.13,-4.10,23.73,6.92,23.73,6.92,39.48,-23.07,39.48,-23.07
2024-11-25 23:30:00,3.08,0.90,2.68,0.78,9.65,2.81,5.51,1.61,5.51,1.61,11.82,-0.23,11.29,2.89,2.78,0.81,2.78,0.81,7.99,2.33,7.98,2.33,3.32,0.97,3.28,0.96,19.46,-4.10,19.46,-4.10,21.81,6.36,21.81,6.36,36.68,-23.77,36.68,-23.77
2024-11-26 00:00:00,2.96,0.86,2.53,0.74,9.02,2.63,5.44,1.59,5.44,1.59,11.64,-0.21,11.07,2.82,2.69,0.79,2.69,0.79,7.45,2.17,7.39,2.16,3.18,0.93,3.14,0.92,18.10,-4.10,18.10,-4.10,20.34,5.93,20.34,5.93,35.35,-24.08,35.35,-24.08
2024-11-26 00:30:00,2.94,0.86,2.54,0.74,9.02,2.63,5.35,1.56,5.35,1.56,11.25,-0.27,11.43,2.93,2.69,0.79,2.69,0.79,7.12,2.08,6.98,2.04,3.16,0.92,3.24,0.95,17.39,-4.10,17.39,-4.10,19.61,5.72,19.61,5.72,35.14,-24.59,35.14,-24.59
2024-11-26 01:00:00,2.95,0.86,2.69,0.78,9.41,2.74,5.42,1.58,5.42,1.58,10.87,-0.54,12.56,3.26,2.59,0.76,2.59,0.76,7.12,2.08,6.88,2.01,3.03,0.88,3.48,1.01,17.02,-4.31,17.02,-4.31,19.79,5.77,19.79,5.77,35.71,-24.25,35.71,-24.25
2024-11-26 01:30:00,2.85,0.83,2.64,0.77,9.53,2.78,5.43,1.58,5.43,1.58,10.68,-0.54,12.63,3.28,2.55,0.74,2.55,0.74,6.99,2.04,6.91,2.02,3.01,0.88,3.55,1.04,16.68,-4.59,16.68,-4.59,20.57,6.00,20.57,6.00,35.50,-24.41,35.50,-24.41
2024-11-26 02:00:00,2.74,0.80,2.55,0.74,9.20,2.68,5.32,1.55,5.32,1.55,10.15,-0.61,12.14,3.13,2.46,0.72,2.46,0.72,6.82,1.99,6.85,2.00,2.87,0.84,3.39,0.99,16.48,-4.77,16.48,-4.77,20.63,6.02,20.63,6.02,34.04,-24.96,34.04,-24.96
2024-11-26 02:30:00,2.73,0.80,2.55,0.74,8.91,2.60,5.25,1.53,5.25,1.53,9.94,-0.61,11.48,2.93,2.46,0.72,2.46,0.72,6.76,1.97,6.62,1.93,2.76,0.81,3.19,0.93,15.82,-4.85,15.82,-4.85,20.01,5.84,20.01,5.84,32.95,-25.45,32.95,-25.45
2024-11-26 03:00:00,2.60,0.76,2.45,0.71,8.65,2.52,4.96,1.45,4.96,1.45,9.61,-0.61,10.90,2.76,2.40,0.70,2.40,0.70,6.63,1.94,6.56,1.91,2.96,0.86,3.33,0.97,15.50,-4.96,15.50,-4.96,19.40,5.66,19.40,5.66,31.98,-25.45,31.98,-25.45
2024-11-26 03:30:00,2.57,0.75,2.40,0.70,8.37,2.44,4.74,1.38,4.74,1.38,9.61,-0.61,10.02,2.51,2.35,0.69,2.35,0.69,6.48,1.89,6.40,1.87,2.79,0.81,3.05,0.89,15.19,-4.99,15.19,-4.99,18.87,5.50,18.87,5.50,30.68,-25.69,30.68,-25.69
2024-11-26 04:00:00,2.51,0.73,2.36,0.69,8.07,2.36,4.73,1.38,4.73,1.38,9.61,-0.61,10.48,2.64,2.29,0.67,2.29,0.67,6.39,1.86,6.26,1.82,2.76,0.80,3.04,0.89,14.81,-4.97,14.81,-4.97,18.09,5.28,18.09,5.28,30.49,-25.53,30.49,-25.53
2024-11-26 04:30:00,2.48,0.72,2.30,0.67,7.88,2.30,4.68,1.36,4.68,1.36,9.89,-0.61,10.32,2.60,2.29,0.67,2.29,0.67,6.36,1.86,6.12,1.78,2.73,0.80,2.91,0.85,14.66,-4.97,14.66,-4.97,18.02,5.26,18.02,5.26,30.29,-25.70,30.29,-25.70
2024-11-26 05:00:00,2.47,0.72,2.30,0.67,7.79,2.27,4.68,1.36,4.68,1.36,10.05,-0.61,10.40,2.62,2.37,0.69,2.37,0.69,6.44,1.88,6.19,1.81,3.01,0.88,3.14,0.92,14.77,-5.01,14.77,-5.01,17.72,5.17,17.72,5.17,30.71,-25.40,30.71,-25.40
2024-11-26 05:30:00,2.51,0.73,2.35,0.69,7.93,2.31,4.77,1.39,4.77,1.39,10.18,-0.58,10.64,2.70,2.51,0.73,2.51,0.73,6.82,1.99,6.19,1.80,3.06,0.89,3.18,0.93,15.07,-4.81,15.07,-4.81,17.84,5.20,17.84,5.20,31.62,-25.15,31.62,-25.15
2024-11-26 06:00:00,2.63,0.77,2.47,0.72,8.35,2.44,4.83,1.41,4.83,1.41,10.76,-0.73,10.68,2.70,2.77,0.81,2.77,0.81,7.08,2.07,6.26,1.83,3.08,0.90,2.95,0.86,15.51,-4.77,15.51,-4.77,18.32,5.34,18.32,5.34,32.89,-24.78,32.89,-24.78
2024-11-26 06:30:00,3.00,0.87,2.80,0.82,9.13,2.66,4.95,1.44,4.95,1.44,12.45,-0.18,12.84,3.42,3.29,0.96,3.29,0.96,8.24,2.40,6.49,1.89,3.50,1.02,3.31,0.97,16.41,-4.33,16.41,-4.33,18.58,5.42,18.58,5.42,38.32,-22.65,38.32,-22.65
2024-11-26 07:00:00,3.35,0.98,3.17,0.92,9.95,2.90,5.03,1.47,5.03,1.47,14.08,0.02,15.15,4.22,3.69,1.08,3.69,1.08,9.12,2.66,7.30,2.13,4.02,1.17,3.84,1.12,19.04,-3.62,19.04,-3.62,20.62,6.02,20.62,6.02,44.05,-20.43,44.05,-20.43
2024-11-26 07:30:00,3.83,1.12,3.58,1.04,11.13,3.24,5.19,1.52,5.19,1.52,15.54,0.12,17.36,4.86,4.38,1.28,4.38,1.28,10.15,2.96,8.35,2.44,4.64,1.35,4.42,1.29,21.63,-3.01,21.63,-3.01,23.15,6.75,23.15,6.75,49.92,-18.88,49.92,-18.88
2024-11-26 08:00:00,4.01,1.17,3.74,1.09,11.41,3.33,5.31,1.55,5.31,1.55,16.15,0.25,17.81,5.01,4.60,1.34,4.60,1.34,10.42,3.04,9.48,2.76,4.86,1.42,4.58,1.34,24.53,-2.41,24.53,-2.41,26.02,7.59,26.02,7.59,51.74,-18.34,51.74,-18.34
2024-11-26 08:30:00,3.99,1.16,3.74,1.09,11.50,3.35,5.56,1.62,5.56,1.62,16.72,0.25,18.10,5.10,4.64,1.35,4.64,1.35,10.65,3.10,9.99,2.92,5.02,1.46,4.70,1.37,25.56,-2.08,25.56,-2.08,26.81,7.82,26.81,7.82,52.82,-17.60,52.82,-17.60
2024-11-26 09:00:00,3.83,1.12,3.60,1.05,11.32,3.30,5.71,1.67,5.71,1.67,16.93,0.32,18.15,5.11,4.64,1.35,4.64,1.35,10.13,2.95,10.14,2.96,4.89,1.42,4.53,1.32,26.08,-1.92,26.08,-1.92,27.66,8.07,27.66,8.07,51.83,-17.72,51.83,-17.72
2024-11-26 09:30:00,3.56,1.04,3.34,0.97,11.52,3.36,5.97,1.74,5.97,1.74,17.36,0.35,18.38,5.18,4.62,1.35,4.62,1.35,9.96,2.91,9.99,2.92,4.93,1.44,4.57,1.33,25.85,-1.77,25.85,-1.77,27.59,8.05,27.59,8.05,51.83,-17.35,51.83,-17.35
2024-11-26 10:00:00,3.30,0.96,3.07,0.90,11.31,3.30,6.11,1.78,6.11,1.78,17.20,0.35,17.49,4.90,4.43,1.29,4.43,1.29,9.65,2.81,10.02,2.92,4.73,1.38,4.31,1.26,26.01,-1.71,26.01,-1.71,28.03,8.17,28.03,8.17,50.06,-18.35,50.06,-18.35
2024-11-26 10:30:00,3.11,0.91,2.88,0.84,11.42,3.33,6.31,1.84,6.31,1.84,16.98,0.33,17.57,4.84,4.43,1.29,4.43,1.29,9.39,2.74,9.92,2.89,4.74,1.38,4.33,1.26,25.40,-1.88,25.40,-1.88,27.61,8.05,27.61,8.05,49.41,-18.54,49.41,-18.54
2024-11-26 11:00:00,3.00,0.87,2.79,0.82,11.17,3.26,6.37,1.86,6.37,1.86,16.60,0.31,17.92,4.81,4.43,1.29,4.43,1.29,9.18,2.68,9.85,2.87,4.57,1.33,4.29,1.25,25.14,-2.17,25.14,-2.17,27.86,8.13,27.86,8.13,48.23,-18.78,48.23,-18.78
2024-11-26 11:30:00,2.82,0.82,2.65,0.77,10.92,3.18,6.44,1.88,6.44,1.88,16.20,0.18,16.67,4.45,4.29,1.25,4.29,1.25,8.96,2.61,9.68,2.82,4.60,1.34,4.37,1.27,24.78,-2.10,24.78,-2.10,27.83,8.12,27.83,8.12,46.36,-19.56,46.36,-19.56
2024-11-26 12:00:00,2.75,0.80,2.55,0.74,10.92,3.18,6.47,1.89,6.47,1.89,15.98,0.18,16.94,4.53,4.32,1.26,4.32,1.26,9.10,2.65,9.54,2.78,4.46,1.30,4.27,1.25,24.31,-2.07,24.31,-2.07,26.71,7.79,26.71,7.79,46.17,-19.37,46.17,-19.37
2024-11-26 12:30:00,2.83,0.83,2.64,0.77,11.24,3.28,6.27,1.83,6.27,1.83,15.98,0.11,17.26,4.62,4.29,1.25,4.29,1.25,9.01,2.63,9.54,2.78,4.42,1.29,4.34,1.27,24.17,-2.04,24.17,-2.04,26.54,7.74,26.54,7.74,46.88,-19.31,46.88,-19.31
2024-11-26 13:00:00,2.87,0.84,2.66,0.78,11.16,3.25,6.16,1.80,6.16,1.80,15.72,0.05,16.95,4.53,4.12,1.20,4.12,1.20,9.22,2.69,9.64,2.81,4.36,1.27,4.34,1.27,24.24,-2.18,24.24,-2.18,26.79,7.81,26.79,7.81,46.67,-19.57,46.67,-19.57
2024-11-26 13:30:00,2.95,0.86,2.68,0.78,11.29,3.29,6.15,1.79,6.15,1.79,15.56,0.05,16.54,4.42,4.22,1.23,4.22,1.23,9.05,2.64,9.44,2.75,4.28,1.25,4.22,1.23,23.96,-2.25,23.96,-2.25,26.93,7.86,26.93,7.86,46.22,-19.46,46.22,-19.46
2024-11-26 14:00:00,2.99,0.87,2.75,0.80,11.29,3.29,6.21,1.81,6.21,1.81,15.67,0.14,16.44,4.39,4.20,1.22,4.20,1.22,9.18,2.68,9.65,2.81,4.28,1.25,4.24,1.24,23.97,-2.25,23.97,-2.25,26.54,7.74,26.54,7.74,46.73,-19.47,46.73,-19.47
2024-11-26 14:30:00,2.95,0.86,2.71,0.79,11.16,3.25,6.22,1.81,6.22,1.81,15.88,0.08,16.46,4.37,4.23,1.23,4.23,1.23,9.43,2.75,9.55,2.79,4.41,1.28,4.29,1.25,23.97,-2.25,23.97,-2.25,26.53,7.74,26.53,7.74,47.36,-19.38,47.36,-19.38
2024-11-26 15:00:00,3.42,1.00,3.13,0.91,11.35,3.31,6.19,1.80,6.19,1.80,15.99,0.06,12.61,3.26,4.25,1.24,4.25,1.24,9.84,2.87,9.69,2.83,4.74,1.38,4.26,1.24,24.36,-2.25,24.36,-2.25,28.56,8.33,28.56,8.33,44.54,-20.78,44.54,-20.78
2024-11-26 15:30:00,3.75,1.10,3.49,1.02,11.64,3.40,6.22,1.81,6.22,1.81,16.41,0.02,11.75,3.01,4.36,1.27,4.36,1.27,10.41,3.04,9.82,2.86,5.56,1.62,3.41,0.99,24.64,-2.34,24.64,-2.34,34.29,10.00,34.29,10.00,32.19,-24.37,32.19,-24.37
2024-11-26 16:00:00,4.13,1.20,3.85,1.12,12.35,3.60,6.26,1.83,6.26,1.83,17.52,0.13,11.88,3.05,4.56,1.33,4.56,1.33,11.67,3.40,10.10,2.94,6.15,1.79,3.66,1.07,24.97,-2.34,24.97,-2.34,29.02,8.46,29.02,8.46,34.43,-23.88,34.43,-23.88
2024-11-26 16:30:00,4.63,1.35,4.31,1.26,13.47,3.93,6.34,1.85,6.34,1.85,18.57,0.05,11.54,3.07,4.70,1.37,4.70,1.37,13.04,3.80,10.82,3.16,6.89,2.01,4.24,1.24,26.75,-2.09,26.75,-2.09,30.04,8.76,30.04,8.76,37.88,-23.13,37.88,-23.13
2024-11-26 17:00:00,5.05,1.47,4.71,1.38,14.28,4.17,6.41,1.87,6.41,1.87,18.80,-0.03,12.34,3.33,4.77,1.39,4.77,1.39,13.80,4.02,11.85,3.46,7.28,2.12,4.75,1.39,28.90,-2.01,28.90,-2.01,31.66,9.23,31.66,9.23,40.60,-22.52,40.60,-22.52
2024-11-26 17:30:00,4.89,1.42,4.48,1.31,14.85,4.33,6.36,1.85,6.36,1.85,18.89,-0.07,13.32,3.61,4.68,1.37,4.68,1.37,14.35,4.19,12.58,3.67,7.62,2.22,5.04,1.47,30.06,-2.01,30.06,-2.01,33.01,9.63,33.01,9.63,42.12,-22.19,42.12,-22.19
2024-11-26 18:00:00,5.16,1.50,4.75,1.39,15.38,4.49,6.24,1.82,6.24,1.82,18.57,-0.11,13.63,3.70,4.60,1.34,4.60,1.34,14.35,4.19,13.04,3.80,7.40,2.16,5.01,1.46,30.62,-2.29,30.62,-2.29,33.55,9.79,33.55,9.79,42.63,-22.17,42.63,-22.17
2024-11-26 18:30:00,5.12,1.49,4.75,1.39,15.62,4.56,6.17,1.80,6.17,1.80,18.35,-0.18,13.28,3.54,4.51,1.31,4.51,1.31,14.41,4.20,13.19,3.85,7.55,2.20,5.15,1.50,30.44,-2.29,30.44,-2.29,33.95,9.90,33.95,9.90,42.55,-22.46,42.55,-22.46
2024-11-26 19:00:00,5.03,1.47,4.68,1.36,15.52,4.53,6.11,1.78,6.11,1.78,17.76,-0.28,14.63,3.93,4.40,1.28,4.40,1.28,13.95,4.07,13.25,3.87,7.23,2.11,5.04,1.47,30.40,-2.42,30.40,-2.42,32.99,9.62,32.99,9.62,42.90,-22.36,42.90,-22.36
2024-11-26 19:30:00,5.01,1.46,4.70,1.37,15.29,4.46,6.10,1.78,6.10,1.78,17.66,-0.23,14.65,3.87,4.24,1.24,4.24,1.24,13.56,3.96,12.93,3.77,7.05,2.06,4.82,1.41,29.54,-2.78,29.54,-2.78,33.75,9.84,33.75,9.84,41.52,-22.63,41.52,-22.63
2024-11-26 20:00:00,5.14,1.50,4.85,1.41,15.10,4.40,5.94,1.73,5.94,1.73,17.36,-0.17,16.38,4.36,4.12,1.20,4.12,1.20,13.11,3.82,12.51,3.65,6.10,1.78,5.64,1.65,28.74,-3.08,28.74,-3.08,25.74,7.51,25.74,7.51,55.12,-18.43,55.12,-18.43
2024-11-26 20:30:00,4.64,1.35,4.35,1.27,14.65,4.27,5.94,1.73,5.94,1.73,16.84,-0.21,17.95,4.82,4.05,1.18,4.05,1.18,12.83,3.74,12.09,3.52,5.52,1.61,5.54,1.62,28.41,-2.86,28.41,-2.86,29.69,8.66,29.69,8.66,57.36,-17.85,57.36,-17.85
2024-11-26 21:00:00,4.09,1.19,3.79,1.11,14.00,4.08,5.77,1.68,5.77,1.68,16.31,-0.21,17.46,4.68,3.93,1.15,3.93,1.15,12.11,3.53,11.60,3.38,5.28,1.54,5.23,1.53,27.68,-3.00,27.68,-3.00,30.45,8.88,30.45,8.88,54.61,-18.30,54.61,-18.30
2024-11-26 21:30:00,4.23,1.24,3.99,1.16,13.26,3.87,5.60,1.63,5.60,1.63,15.70,-0.21,16.47,4.39,3.74,1.09,3.74,1.09,11.51,3.36,11.03,3.22,4.77,1.39,4.81,1.40,26.46,-3.14,26.46,-3.14,28.93,8.44,28.93,8.44,52.21,-19.52,52.21,-19.52
2024-11-26 22:00:00,4.03,1.18,3.78,1.10,12.54,3.66,5.47,1.59,5.47,1.59,14.74,-0.30,15.66,4.15,3.58,1.04,3.58,1.04,10.91,3.18,10.43,3.04,4.24,1.24,4.28,1.25,25.16,-3.39,25.16,-3.39,27.97,8.16,27.97,8.16,49.05,-21.10,49.05,-21.10
2024-11-26 22:30:00,3.60,1.05,3.40,0.99,11.63,3.39,5.44,1.59,5.44,1.59,14.11,-0.25,13.99,3.66,3.26,0.95,3.26,0.95,9.82,2.86,9.76,2.84,3.86,1.13,3.84,1.12,23.62,-3.79,23.62,-3.79,26.49,7.72,26.49,7.72,44.97,-22.21,44.97,-22.21
2024-11-26 23:00:00,3.31,0.97,3.08,0.90,10.74,3.13,5.46,1.59,5.46,1.59,13.17,-0.35,13.42,3.50,3.08,0.90,3.08,0.90,8.98,2.62,8.93,2.60,3.52,1.02,3.57,1.04,21.78,-4.00,21.78,-4.00,24.32,7.09,24.32,7.09,41.91,-23.11,41.91,-23.11
2024-11-26 23:30:00,3.22,0.94,2.85,0.83,9.89,2.88,5.27,1.54,5.27,1.54,12.45,-0.44,12.40,3.20,2.88,0.84,2.88,0.84,8.31,2.42,8.20,2.39,3.27,0.96,3.25,0.95,20.20,-4.12,20.20,-4.12,22.95,6.69,22.95,6.69,38.58,-24.05,38.58,-24.05
2024-11-27 00:00:00,3.07,0.90,2.75,0.80,9.38,2.74,5.12,1.49,5.12,1.49,11.96,-0.44,12.22,3.15,2.80,0.82,2.80,0.82,7.66,2.23,7.47,2.18,3.04,0.89,3.02,0.88,18.71,-4.12,18.71,-4.12,21.16,6.17,21.16,6.17,36.74,-24.45,36.74,-24.45
2024-11-27 00:30:00,2.93,0.85,2.79,0.82,9.34,2.72,5.03,1.47,5.03,1.47,11.46,-0.49,12.34,3.18,2.71,0.79,2.71,0.79,7.32,2.14,7.04,2.05,2.89,0.84,3.07,0.90,17.72,-4.24,17.72,-4.24,20.47,5.97,20.47,5.97,35.81,-24.29,35.81,-24.29
2024-11-27 01:00:00,3.07,0.90,2.87,0.84,9.84,2.87,5.09,1.48,5.09,1.48,11.24,-0.49,13.12,3.41,2.66,0.78,2.66,0.78,7.31,2.13,6.87,2.00,2.89,0.84,3.33,0.97,17.04,-4.58,17.04,-4.58,20.29,5.92,20.29,5.92,36.70,-24.18,36.70,-24.18
2024-11-27 01:30:00,3.04,0.89,2.82,0.82,9.93,2.90,5.10,1.49,5.10,1.49,11.05,-0.56,12.84,3.34,2.61,0.76,2.61,0.76,7.09,2.07,7.11,2.07,3.07,0.90,3.58,1.04,17.04,-4.69,17.04,-4.69,21.11,6.16,21.11,6.16,36.66,-24.25,36.66,-24.25
2024-11-27 02:00:00,2.97,0.86,2.78,0.81,9.54,2.78,5.01,1.46,5.01,1.46,10.75,-0.56,12.62,3.27,2.53,0.74,2.53,0.74,6.87,2.00,7.04,2.05,2.88,0.84,3.40,0.99,16.96,-4.75,16.96,-4.75,21.16,6.17,21.16,6.17,35.35,-24.72,35.35,-24.72
2024-11-27 02:30:00,2.89,0.84,2.76,0.80,9.26,2.70,4.93,1.44,4.93,1.44,10.12,-0.59,12.22,3.16,2.51,0.73,2.51,0.73,6.80,1.98,6.77,1.97,2.78,0.81,3.29,0.96,16.35,-4.85,16.35,-4.85,20.60,6.01,20.60,6.01,34.33,-25.09,34.33,-25.09
2024-11-27 03:00:00,2.79,0.82,2.69,0.78,8.96,2.61,4.86,1.42,4.86,1.42,10.04,-0.52,11.71,3.00,2.44,0.71,2.44,0.71,6.62,1.93,6.68,1.95,2.78,0.81,3.23,0.94,15.91,-4.90,15.91,-4.90,20.09,5.86,20.09,5.86,33.51,-25.28,33.51,-25.28
2024-11-27 03:30:00,2.74,0.80,2.63,0.77,8.64,2.52,4.82,1.41,4.82,1.41,10.04,-0.47,10.98,2.78,2.38,0.69,2.38,0.69,6.51,1.90,6.63,1.94,2.78,0.81,3.12,0.91,15.65,-4.90,15.65,-4.90,19.63,5.72,19.63,5.72,32.49,-25.56,32.49,-25.56
2024-11-27 04:00:00,2.70,0.79,2.55,0.74,8.39,2.45,4.79,1.40,4.79,1.40,10.04,-0.47,11.18,2.84,2.34,0.68,2.34,0.68,6.42,1.87,6.45,1.88,2.83,0.83,3.20,0.93,15.39,-4.83,15.39,-4.83,18.97,5.53,18.97,5.53,32.16,-25.53,32.16,-25.53
2024-11-27 04:30:00,2.63,0.77,2.50,0.73,8.11,2.37,4.76,1.39,4.76,1.39,10.04,-0.47,11.32,2.89,2.34,0.68,2.34,0.68,6.42,1.87,6.24,1.82,2.83,0.83,3.15,0.92,15.18,-4.83,15.18,-4.83,18.80,5.48,18.80,5.48,31.96,-25.59,31.96,-25.59
2024-11-27 05:00:00,2.63,0.77,2.50,0.73,8.05,2.35,4.75,1.39,4.75,1.39,10.16,-0.47,10.84,2.76,2.38,0.69,2.38,0.69,6.45,1.88,6.25,1.82,2.91,0.85,3.13,0.91,15.18,-4.82,15.18,-4.82,18.66,5.44,18.66,5.44,31.82,-25.47,31.82,-25.47
2024-11-27 05:30:00,2.61,0.76,2.49,0.72,8.24,2.40,4.83,1.41,4.83,1.41,10.62,-0.47,11.11,2.82,2.53,0.74,2.53,0.74,6.80,1.98,6.30,1.84,3.07,0.90,3.21,0.94,15.33,-4.78,15.33,-4.78,18.35,5.35,18.35,5.35,33.00,-25.20,33.00,-25.20
2024-11-27 06:00:00,2.69,0.78,2.53,0.74,8.45,2.46,4.85,1.42,4.85,1.42,11.10,-0.47,11.41,2.91,2.81,0.82,2.81,0.82,7.21,2.10,6.42,1.87,3.09,0.90,3.06,0.89,16.01,-4.68,16.01,-4.68,18.68,5.45,18.68,5.45,34.28,-24.85,34.28,-24.85
2024-11-27 06:30:00,3.06,0.89,2.88,0.84,9.24,2.70,5.10,1.49,5.10,1.49,12.46,-0.34,13.38,3.49,3.28,0.96,3.28,0.96,8.39,2.45,6.65,1.94,3.58,1.04,3.45,1.00,16.82,-4.54,16.82,-4.54,19.03,5.55,19.03,5.55,39.00,-22.94,39.00,-22.94
2024-11-27 07:00:00,3.33,0.97,3.13,0.91,10.26,2.99,5.66,1.65,5.66,1.65,13.91,-0.19,15.32,4.05,3.71,1.08,3.71,1.08,9.28,2.71,7.34,2.14,4.13,1.21,3.93,1.14,19.21,-3.68,19.21,-3.68,21.13,6.16,21.13,6.16,43.91,-20.93,43.91,-20.93
2024-11-27 07:30:00,4.01,1.17,3.68,1.07,11.17,3.26,5.82,1.70,5.82,1.70,15.72,0.00,17.62,4.72,4.39,1.28,4.39,1.28,10.31,3.01,8.35,2.44,4.91,1.43,4.68,1.37,21.68,-3.16,21.68,-3.16,23.19,6.76,23.19,6.76,50.34,-18.21,50.34,-18.21
2024-11-27 08:00:00,4.23,1.24,3.91,1.14,11.80,3.44,5.97,1.74,5.97,1.74,16.39,0.00,18.73,5.05,4.64,1.35,4.64,1.35,10.79,3.15,9.55,2.79,5.13,1.50,4.97,1.45,24.83,-2.42,24.83,-2.42,26.00,7.58,26.00,7.58,53.34,-17.15,53.34,-17.15
2024-11-27 08:30:00,4.25,1.24,3.96,1.15,11.67,3.40,6.14,1.79,6.14,1.79,17.12,0.00,18.81,5.07,4.67,1.36,4.67,1.36,10.72,3.13,9.94,2.90,5.21,1.52,4.98,1.45,26.05,-2.17,26.05,-2.17,27.63,8.06,27.63,8.06,53.75,-16.68,53.75,-16.68
2024-11-27 09:00:00,4.23,1.24,3.93,1.14,11.73,3.42,6.31,1.84,6.31,1.84,17.52,0.00,19.20,5.18,4.69,1.37,4.69,1.37,10.53,3.07,9.93,2.90,5.29,1.54,5.11,1.49,26.37,-1.99,26.37,-1.99,27.90,8.14,27.90,8.14,54.44,-16.21,54.44,-16.21
2024-11-27 09:30:00,4.29,1.25,3.96,1.15,11.82,3.45,6.61,1.93,6.61,1.93,17.94,0.00,18.79,5.07,4.84,1.41,4.84,1.41,11.04,3.22,10.10,2.94,5.38,1.57,5.11,1.49,26.69,-1.91,26.69,-1.91,28.34,8.27,28.34,8.27,55.31,-15.99,55.31,-15.99
2024-11-27 10:00:00,4.24,1.24,3.96,1.15,12.09,3.52,6.79,1.98,6.79,1.98,18.10,0.44,18.71,5.05,4.82,1.41,4.82,1.41,11.13,3.24,10.21,2.98,5.36,1.56,5.12,1.49,27.31,-1.81,27.31,-1.81,28.67,8.36,28.67,8.36,55.81,-15.84,55.81,-15.84
2024-11-27 10:30:00,4.30,1.25,4.01,1.17,12.41,3.62,6.89,2.01,6.89,2.01,18.10,0.00,18.91,5.10,5.00,1.46,5.00,1.46,11.34,3.31,10.18,2.97,5.44,1.59,5.23,1.53,27.43,-1.79,27.43,-1.79,29.11,8.49,29.11,8.49,56.52,-15.58,56.52,-15.58
2024-11-27 11:00:00,4.23,1.24,3.92,1.14,12.41,3.62,6.99,2.04,6.99,2.04,18.28,0.00,18.71,5.05,5.04,1.47,5.04,1.47,11.33,3.30,10.33,3.01,5.39,1.57,5.10,1.49,27.78,-1.75,27.78,-1.75,29.58,8.63,29.58,8.63,56.78,-15.59,56.78,-15.59
2024-11-27 11:30:00,4.19,1.22,3.83,1.12,12.41,3.62,7.09,2.07,7.09,2.07,18.28,0.44,18.94,5.11,5.06,1.48,5.06,1.48,11.35,3.31,10.54,3.08,5.23,1.53,5.28,1.54,28.05,-1.47,28.05,-1.47,29.76,8.68,29.76,8.68,56.95,-15.22,56.95,-15.22
2024-11-27 12:00:00,4.26,1.24,3.90,1.14,12.41,3.62,7.13,2.08,7.13,2.08,18.67,0.44,19.24,5.20,5.01,1.46,5.01,1.46,11.40,3.32,10.60,3.09,5.12,1.49,5.25,1.53,28.43,-1.23,28.43,-1.23,29.71,8.67,29.71,8.67,57.41,-15.29,57.41,-15.29
2024-11-27 12:30:00,4.19,1.22,3.86,1.13,12.50,3.65,7.15,2.08,7.15,2.08,18.16,0.28,18.79,5.06,4.89,1.42,4.89,1.42,11.30,3.30,10.65,3.11,5.25,1.53,5.17,1.51,28.56,-1.20,28.56,-1.20,30.18,8.80,30.18,8.80,56.75,-15.85,56.75,-15.85
2024-11-27 13:00:00,3.87,1.13,3.56,1.04,12.45,3.63,7.10,2.07,7.10,2.07,17.49,0.16,18.15,4.87,4.84,1.41,4.84,1.41,10.92,3.18,10.88,3.17,5.23,1.53,4.96,1.45,28.10,-1.75,28.10,-1.75,30.28,8.83,30.28,8.83,55.04,-16.72,55.04,-16.72
2024-11-27 13:30:00,3.81,1.11,3.56,1.04,12.34,3.60,7.14,2.08,7.14,2.08,17.81,0.26,18.17,4.89,4.84,1.41,4.84,1.41,10.91,3.18,10.65,3.11,5.35,1.56,4.98,1.45,27.26,-2.22,27.26,-2.22,29.65,8.65,29.65,8.65,55.46,-16.60,55.46,-16.60
2024-11-27 14:00:00,3.62,1.06,3.37,0.98,12.05,3.51,7.14,2.08,7.14,2.08,16.99,0.20,17.27,4.62,4.58,1.34,4.58,1.34,10.57,3.08,11.10,3.24,5.12,1.50,4.81,1.40,27.63,-2.10,27.63,-2.10,29.95,8.74,29.95,8.74,52.86,-17.69,52.86,-17.69
2024-11-27 14:30:00,3.53,1.03,3.27,0.95,12.05,3.51,6.79,1.98,6.79,1.98,16.71,0.11,17.41,4.67,4.54,1.32,4.54,1.32,10.45,3.05,10.57,3.08,4.98,1.45,4.74,1.38,26.31,-2.33,26.31,-2.33,28.71,8.37,28.71,8.37,52.75,-17.65,52.75,-17.65
2024-11-27 15:00:00,3.81,1.11,3.56,1.04,12.03,3.51,6.68,1.95,6.68,1.95,16.81,0.09,17.70,4.75,4.56,1.33,4.56,1.33,10.85,3.16,10.51,3.06,5.06,1.48,4.82,1.41,26.16,-2.36,26.16,-2.36,28.49,8.31,28.49,8.31,53.68,-17.66,53.68,-17.66
2024-11-27 15:30:00,3.97,1.16,3.72,1.08,12.21,3.56,6.67,1.95,6.67,1.95,16.81,0.00,17.58,4.71,4.60,1.34,4.60,1.34,10.92,3.18,10.66,3.11,5.12,1.49,4.89,1.42,26.54,-2.42,26.54,-2.42,28.75,8.39,28.75,8.39,54.45,-17.52,54.45,-17.52
2024-11-27 16:00:00,4.42,1.29,4.12,1.20,12.89,3.76,6.80,1.98,6.80,1.98,17.74,0.00,18.11,4.87,4.76,1.39,4.76,1.39,12.30,3.59,10.99,3.20,5.34,1.56,4.94,1.44,26.88,-2.54,26.88,-2.54,29.10,8.49,29.10,8.49,57.10,-16.69,57.10,-16.69
2024-11-27 16:30:00,4.82,1.41,4.51,1.32,13.91,4.06,6.91,2.02,6.91,2.02,18.57,-0.11,14.21,3.69,4.78,1.39,4.78,1.39,13.49,3.93,11.54,3.37,6.88,2.01,4.40,1.28,28.39,-2.37,28.39,-2.37,39.46,11.51,39.46,11.51,42.03,-21.98,42.03,-21.98
2024-11-27 17:00:00,4.69,1.37,4.37,1.27,14.87,4.34,6.94,2.02,6.94,2.02,19.10,-0.11,15.25,3.90,4.90,1.43,4.90,1.43,14.38,4.19,12.52,3.65,7.41,2.16,4.74,1.38,29.59,-2.46,29.59,-2.46,33.21,9.69,33.21,9.69,43.89,-21.29,43.89,-21.29
2024-11-27 17:30:00,5.00,1.46,4.64,1.35,15.40,4.49,6.78,1.98,6.78,1.98,19.39,-0.05,15.96,4.10,4.79,1.40,4.79,1.40,14.95,4.36,13.27,3.87,7.60,2.22,5.10,1.49,30.96,-2.25,30.96,-2.25,33.34,9.72,33.34,9.72,46.76,-20.60,46.76,-20.60
2024-11-27 18:00:00,5.27,1.54,4.89,1.42,15.70,4.58,6.79,1.98,6.79,1.98,19.06,-0.13,15.67,4.01,4.74,1.38,4.74,1.38,14.78,4.31,13.70,4.00,7.55,2.20,5.18,1.51,31.61,-2.16,31.61,-2.16,34.80,10.15,34.80,10.15,46.81,-20.84,46.81,-20.84
2024-11-27 18:30:00,5.24,1.53,4.85,1.41,15.70,4.58,6.75,1.97,6.75,1.97,18.79,-0.13,19.00,4.96,4.63,1.35,4.63,1.35,14.57,4.25,13.82,4.03,7.19,2.10,5.25,1.53,31.44,-2.25,31.44,-2.25,33.02,9.63,33.02,9.63,50.04,-19.41,50.04,-19.41
2024-11-27 19:00:00,5.04,1.47,4.70,1.37,15.94,4.65,6.74,1.97,6.74,1.97,18.35,-0.20,19.75,5.07,4.46,1.30,4.46,1.30,14.16,4.13,13.80,4.02,6.88,2.01,5.30,1.55,31.14,-2.32,31.14,-2.32,33.60,9.80,33.60,9.80,50.52,-19.41,50.52,-19.41
2024-11-27 19:30:00,5.32,1.55,4.95,1.44,15.74,4.59,6.53,1.90,6.53,1.90,17.89,-0.22,19.84,5.09,4.36,1.27,4.36,1.27,14.03,4.09,13.51,3.94,5.81,1.69,5.88,1.71,30.46,-2.52,30.46,-2.52,27.77,8.10,27.77,8.10,62.02,-15.66,62.02,-15.66
2024-11-27 20:00:00,5.16,1.50,4.83,1.41,15.41,4.49,6.17,1.80,6.17,1.80,17.24,-0.29,19.64,5.04,4.25,1.24,4.25,1.24,13.84,4.04,13.19,3.85,5.63,1.64,5.75,1.68,30.10,-2.39,30.10,-2.39,33.20,9.68,33.20,9.68,60.25,-16.32,60.25,-16.32
2024-11-27 20:30:00,5.01,1.46,4.69,1.37,15.03,4.39,6.13,1.79,6.13,1.79,16.78,-0.29,18.95,4.83,4.11,1.20,4.11,1.20,13.23,3.86,12.78,3.73,5.37,1.57,5.54,1.62,29.22,-2.61,29.22,-2.61,32.43,9.46,32.43,9.46,58.38,-17.22,58.38,-17.22
2024-11-27 21:00:00,4.83,1.41,4.53,1.32,14.40,4.20,5.96,1.74,5.96,1.74,15.84,-0.36,17.91,4.53,4.10,1.20,4.10,1.20,12.71,3.71,12.21,3.56,5.21,1.52,5.36,1.56,28.20,-2.70,28.20,-2.70,31.61,9.22,31.61,9.22,55.93,-18.18,55.93,-18.18
2024-11-27 21:30:00,4.55,1.33,4.23,1.24,13.80,4.02,5.84,1.70,5.84,1.70,15.52,-0.33,16.81,4.21,3.90,1.14,3.90,1.14,12.18,3.55,11.70,3.41,5.00,1.46,5.07,1.48,27.12,-3.05,27.12,-3.05,30.39,8.86,30.39,8.86,53.30,-18.94,53.30,-18.94
2024-11-27 22:00:00,4.23,1.24,3.96,1.15,13.21,3.85,5.65,1.65,5.65,1.65,14.69,-0.33,16.25,4.04,3.69,1.08,3.69,1.08,11.16,3.25,11.12,3.24,4.53,1.32,4.68,1.36,26.05,-3.15,26.05,-3.15,28.99,8.46,28.99,8.46,50.24,-20.01,50.24,-20.01
2024-11-27 22:30:00,3.84,1.12,3.59,1.05,12.23,3.57,5.48,1.60,5.48,1.60,13.86,-0.37,15.18,3.77,3.48,1.01,3.48,1.01,10.18,2.97,10.43,3.04,4.20,1.22,4.32,1.26,24.44,-3.41,24.44,-3.41,27.52,8.03,27.52,8.03,46.70,-21.17,46.70,-21.17
2024-11-27 23:00:00,3.52,1.03,3.29,0.96,11.27,3.29,5.29,1.54,5.29,1.54,12.95,-0.60,14.38,3.64,3.25,0.95,3.25,0.95,9.30,2.71,9.59,2.80,3.89,1.13,4.06,1.18,22.72,-3.68,22.72,-3.68,25.55,7.45,25.55,7.45,43.72,-21.73,43.72,-21.73
2024-11-27 23:30:00,3.30,0.96,3.12,0.91,10.61,3.09,5.13,1.50,5.13,1.50,12.28,-0.40,13.56,3.41,3.06,0.89,3.06,0.89,8.57,2.50,8.88,2.59,3.60,1.05,3.81,1.11,21.08,-3.87,21.08,-3.87,23.98,6.99,23.98,6.99,41.22,-22.44,41.22,-22.44
2024-11-28 00:00:00,3.11,0.91,2.95,0.86,9.96,2.90,5.29,1.54,5.29,1.54,11.65,-0.56,13.22,3.31,2.90,0.85,2.90,0.85,7.90,2.30,8.22,2.40,3.31,0.97,3.58,1.04,19.73,-4.10,19.73,-4.10,22.73,6.63,22.73,6.63,38.98,-23.28,38.98,-23.28
2024-11-28 00:30:00,3.06,0.89,2.87,0.84,9.75,2.84,5.28,1.54,5.28,1.54,11.31,-0.56,13.02,3.25,2.82,0.82,2.82,0.82,7.58,2.21,7.86,2.29,3.31,0.97,3.72,1.08,18.55,-4.61,18.55,-4.61,21.77,6.35,21.77,6.35,37.89,-23.60,37.89,-23.60
2024-11-28 01:00:00,3.16,0.92,2.91,0.85,10.31,3.01,5.34,1.56,5.34,1.56,11.05,-0.61,13.84,3.49,2.78,0.81,2.78,0.81,7.51,2.19,7.61,2.22,3.21,0.94,3.77,1.10,18.15,-4.22,18.15,-4.22,21.39,6.24,21.39,6.24,38.56,-23.55,38.56,-23.55
2024-11-28 01:30:00,3.12,0.91,2.88,0.84,10.39,3.03,5.33,1.56,5.33,1.56,11.02,-0.61,13.93,3.52,2.75,0.80,2.75,0.80,7.34,2.14,7.71,2.25,3.05,0.89,3.67,1.07,17.92,-4.38,17.92,-4.38,22.17,6.47,22.17,6.47,38.35,-23.60,38.35,-23.60
2024-11-28 02:00:00,3.05,0.89,2.83,0.83,9.98,2.91,5.23,1.53,5.23,1.53,10.77,-0.58,13.44,3.38,2.66,0.78,2.66,0.78,7.13,2.08,7.58,2.21,2.94,0.86,3.51,1.02,17.68,-4.38,17.68,-4.38,22.23,6.48,22.23,6.48,37.03,-24.02,37.03,-24.02
2024-11-28 02:30:00,3.00,0.88,2.80,0.82,9.75,2.84,5.10,1.49,5.10,1.49,10.46,-0.58,13.07,3.27,2.61,0.76,2.61,0.76,7.06,2.06,7.29,2.12,2.98,0.87,3.48,1.01,17.15,-4.44,17.15,-4.44,21.69,6.33,21.69,6.33,36.13,-24.11,36.13,-24.11
2024-11-28 03:00:00,2.95,0.86,2.74,0.80,9.53,2.78,5.06,1.48,5.06,1.48,10.26,-0.58,12.51,3.10,2.54,0.74,2.54,0.74,6.88,2.01,7.28,2.12,3.11,0.91,3.60,1.05,16.89,-4.44,16.89,-4.44,21.17,6.17,21.17,6.17,35.36,-24.31,35.36,-24.31
2024-11-28 03:30:00,2.89,0.84,2.69,0.78,9.24,2.70,5.00,1.46,5.00,1.46,10.20,-0.61,12.20,3.00,2.52,0.73,2.52,0.73,6.71,1.96,7.10,2.07,2.93,0.85,3.34,0.97,16.61,-4.48,16.61,-4.48,20.83,6.08,20.83,6.08,34.43,-24.65,34.43,-24.65
2024-11-28 04:00:00,2.83,0.83,2.68,0.78,8.92,2.60,4.93,1.44,4.93,1.44,10.12,-0.61,12.34,3.04,2.45,0.71,2.45,0.71,6.71,1.96,7.01,2.04,3.04,0.88,3.46,1.01,16.26,-4.53,16.26,-4.53,20.25,5.91,20.25,5.91,34.11,-24.69,34.11,-24.69
2024-11-28 04:30:00,2.80,0.82,2.63,0.77,8.72,2.54,4.89,1.42,4.89,1.42,10.12,-0.61,12.28,3.03,2.48,0.72,2.48,0.72,6.64,1.94,6.92,2.02,3.02,0.88,3.37,0.98,16.14,-4.53,16.14,-4.53,19.92,5.81,19.92,5.81,33.94,-24.77,33.94,-24.77
2024-11-28 05:00:00,2.80,0.82,2.62,0.76,8.51,2.48,4.84,1.41,4.84,1.41,10.33,-0.61,12.48,3.08,2.52,0.73,2.52,0.73,6.72,1.96,6.97,2.03,3.06,0.89,3.37,0.98,16.14,-4.53,16.14,-4.53,19.67,5.74,19.67,5.74,34.07,-24.80,34.07,-24.80
2024-11-28 05:30:00,2.78,0.81,2.60,0.76,8.64,2.52,4.93,1.44,4.93,1.44,10.68,-0.61,11.67,2.85,2.64,0.77,2.64,0.77,7.03,2.05,6.90,2.01,3.09,0.90,3.17,0.92,16.28,-4.53,16.28,-4.53,19.98,5.83,19.98,5.83,34.01,-24.87,34.01,-24.87
2024-11-28 06:00:00,2.88,0.84,2.68,0.78,8.98,2.62,4.97,1.45,4.97,1.45,11.11,-0.61,11.84,2.90,2.92,0.85,2.92,0.85,7.51,2.19,6.92,2.02,3.34,0.98,3.31,0.97,16.70,-4.44,16.70,-4.44,19.72,5.75,19.72,5.75,35.56,-24.44,35.56,-24.44
2024-11-28 06:30:00,3.26,0.95,3.05,0.89,9.91,2.89,5.10,1.49,5.10,1.49,12.68,-0.60,13.90,3.49,3.32,0.97,3.32,0.97,8.77,2.56,7.15,2.08,3.89,1.14,3.77,1.10,17.60,-4.34,17.60,-4.34,20.30,5.92,20.30,5.92,40.42,-22.71,40.42,-22.71
2024-11-28 07:00:00,3.62,1.06,3.38,0.98,10.81,3.15,5.25,1.53,5.25,1.53,14.12,-0.48,15.85,4.07,3.90,1.14,3.90,1.14,9.83,2.87,8.01,2.34,4.52,1.32,4.28,1.25,20.11,-3.88,20.11,-3.88,22.43,6.54,22.43,6.54,45.70,-21.02,45.70,-21.02
2024-11-28 07:30:00,4.00,1.17,3.74,1.09,11.81,3.44,5.71,1.67,5.71,1.67,16.18,-0.27,16.38,4.22,4.54,1.32,4.54,1.32,10.80,3.15,9.07,2.64,4.99,1.46,4.48,1.31,22.81,-3.26,22.81,-3.26,25.67,7.49,25.67,7.49,49.67,-19.32,49.67,-19.32
2024-11-28 08:00:00,3.85,1.12,3.60,1.05,12.24,3.57,6.12,1.79,6.12,1.79,17.29,0.09,14.76,3.75,4.69,1.37,4.69,1.37,11.28,3.29,10.34,3.02,5.41,1.58,4.59,1.34,25.93,-2.32,25.93,-2.32,28.64,8.35,28.64,8.35,49.49,-19.47,49.49,-19.47
2024-11-28 08:30:00,3.83,1.12,3.60,1.05,12.37,3.61,6.36,1.86,6.36,1.86,17.90,0.13,15.27,3.90,4.76,1.39,4.76,1.39,11.12,3.24,10.90,3.18,6.02,1.76,4.20,1.23,27.28,-2.04,27.28,-2.04,33.21,9.69,33.21,9.69,41.04,-21.51,41.04,-21.51
2024-11-28 09:00:00,3.61,1.05,3.33,0.97,12.31,3.59,6.56,1.91,6.56,1.91,17.90,0.25,15.74,4.04,4.79,1.40,4.79,1.40,10.66,3.11,11.00,3.21,6.12,1.78,3.76,1.10,27.41,-1.94,27.41,-1.94,32.40,9.45,32.40,9.45,35.38,-22.70,35.38,-22.70
2024-11-28 09:30:00,3.48,1.02,3.25,0.95,12.52,3.65,6.79,1.98,6.79,1.98,18.47,0.25,16.04,4.12,4.86,1.42,4.86,1.42,10.89,3.18,10.92,3.19,5.50,1.60,4.58,1.34,26.95,-1.81,26.95,-1.81,23.66,6.90,23.66,6.90,49.28,-18.89,49.28,-18.89
2024-11-28 10:00:00,3.18,0.93,2.93,0.85,12.52,3.65,6.92,2.02,6.92,2.02,18.39,0.25,14.78,3.76,4.90,1.43,4.90,1.43,11.02,3.22,11.04,3.22,5.48,1.60,4.47,1.30,27.86,-1.68,27.86,-1.68,29.85,8.71,29.85,8.71,49.06,-18.88,49.06,-18.88
2024-11-28 10:30:00,3.87,1.13,3.56,1.04,12.61,3.68,7.04,2.05,7.04,2.05,18.15,0.18,18.85,4.94,5.00,1.46,5.00,1.46,11.23,3.28,11.03,3.22,5.31,1.55,4.82,1.41,27.88,-1.63,27.88,-1.63,27.31,7.97,27.31,7.97,54.59,-16.64,54.59,-16.64
2024-11-28 11:00:00,3.72,1.08,3.39,0.99,12.46,3.63,7.08,2.06,7.08,2.06,18.04,0.18,18.37,4.81,4.91,1.43,4.91,1.43,10.74,3.13,11.07,3.23,5.25,1.53,4.68,1.37,28.06,-2.01,28.06,-2.01,30.50,8.90,30.50,8.90,53.40,-17.09,53.40,-17.09
2024-11-28 11:30:00,3.81,1.11,3.45,1.00,12.42,3.62,7.14,2.08,7.14,2.08,18.04,0.18,18.28,4.74,4.99,1.46,4.99,1.46,10.99,3.21,10.95,3.19,5.32,1.55,4.71,1.38,27.60,-2.18,27.60,-2.18,30.07,8.77,30.07,8.77,53.86,-17.00,53.86,-17.00
2024-11-28 12:00:00,3.75,1.10,3.35,0.98,12.27,3.58,7.18,2.09,7.18,2.09,17.80,0.18,18.36,4.72,4.72,1.38,4.72,1.38,10.55,3.08,11.08,3.23,5.28,1.54,4.80,1.40,27.91,-2.18,27.91,-2.18,30.37,8.86,30.37,8.86,52.81,-17.24,52.81,-17.24
2024-11-28 12:30:00,3.75,1.10,3.36,0.98,12.20,3.56,7.14,2.08,7.14,2.08,17.55,0.09,18.49,4.75,4.59,1.34,4.59,1.34,10.44,3.04,10.96,3.20,5.34,1.56,4.94,1.44,27.28,-2.26,27.28,-2.26,30.11,8.78,30.11,8.78,52.68,-17.52,52.68,-17.52
2024-11-28 13:00:00,3.89,1.13,3.54,1.03,12.46,3.63,7.08,2.06,7.08,2.06,17.47,0.03,19.08,4.93,4.72,1.38,4.72,1.38,10.70,3.12,11.05,3.22,5.39,1.57,5.12,1.49,27.10,-2.39,27.10,-2.39,29.58,8.63,29.58,8.63,54.31,-17.26,54.31,-17.26
2024-11-28 13:30:00,3.75,1.10,3.48,1.01,12.54,3.66,7.16,2.09,7.16,2.09,17.16,0.03,19.27,4.98,4.57,1.33,4.57,1.33,10.28,3.00,10.96,3.20,4.84,1.41,4.97,1.45,27.40,-2.39,27.40,-2.39,30.31,8.84,30.31,8.84,53.57,-17.67,53.57,-17.67
2024-11-28 14:00:00,3.51,1.02,3.24,0.94,12.49,3.64,7.17,2.09,7.17,2.09,17.16,0.17,18.82,4.84,4.48,1.31,4.48,1.31,10.26,2.99,10.91,3.18,4.84,1.41,4.92,1.43,26.86,-2.04,26.86,-2.04,30.10,8.78,30.10,8.78,52.43,-17.87,52.43,-17.87
2024-11-28 14:30:00,3.61,1.05,3.34,0.98,12.40,3.62,7.21,2.10,7.21,2.10,17.16,0.11,18.70,4.80,4.46,1.30,4.46,1.30,10.32,3.01,10.59,3.09,4.86,1.42,4.94,1.44,26.51,-2.04,26.51,-2.04,29.30,8.55,29.30,8.55,52.63,-17.45,52.63,-17.45
2024-11-28 15:00:00,3.71,1.08,3.46,1.01,12.32,3.59,7.16,2.09,7.16,2.09,17.42,0.11,18.85,4.80,4.60,1.34,4.60,1.34,10.68,3.11,10.55,3.08,4.82,1.41,4.81,1.40,26.46,-2.04,26.46,-2.04,29.26,8.53,29.26,8.53,53.01,-17.57,53.01,-17.57
2024-11-28 15:30:00,4.18,1.22,3.87,1.13,12.74,3.72,7.14,2.08,7.14,2.08,17.70,0.18,19.41,4.96,4.74,1.38,4.74,1.38,11.25,3.28,10.41,3.04,5.18,1.51,4.95,1.44,26.73,-2.04,26.73,-2.04,28.69,8.37,28.69,8.37,55.96,-16.46,55.96,-16.46
2024-11-28 16:00:00,4.20,1.23,3.88,1.13,13.50,3.94,7.18,2.09,7.18,2.09,18.87,0.13,19.39,4.96,4.82,1.41,4.82,1.41,12.45,3.63,10.85,3.16,5.80,1.69,5.27,1.54,27.55,-2.21,27.55,-2.21,30.37,8.86,30.37,8.86,58.43,-15.73,58.43,-15.73
2024-11-28 16:30:00,4.61,1.34,4.26,1.24,14.49,4.22,6.92,2.02,6.92,2.02,19.38,0.00,14.88,3.65,4.92,1.44,4.92,1.44,13.96,4.07,11.60,3.38,7.27,2.12,4.59,1.34,30.70,-1.84,30.70,-1.84,40.22,11.73,40.22,11.73,43.60,-21.23,43.60,-21.23
2024-11-28 17:00:00,4.90,1.43,4.49,1.31,15.19,4.43,6.97,2.03,6.97,2.03,19.56,-0.07,15.57,3.85,4.96,1.45,4.96,1.45,14.58,4.25,12.67,3.70,7.69,2.24,5.00,1.46,30.70,-1.84,30.70,-1.84,33.88,9.88,33.88,9.88,45.35,-20.73,45.35,-20.73
2024-11-28 17:30:00,5.19,1.52,4.80,1.40,15.74,4.59,6.91,2.02,6.91,2.02,19.56,-0.07,15.78,3.92,5.01,1.46,5.01,1.46,14.76,4.30,13.56,3.96,7.93,2.31,5.35,1.56,31.79,-1.84,31.79,-1.84,34.92,10.18,34.92,10.18,46.54,-20.47,46.54,-20.47
2024-11-28 18:00:00,5.20,1.52,4.83,1.41,16.04,4.68,6.88,2.01,6.88,2.01,19.08,-0.24,16.13,4.01,4.82,1.41,4.82,1.41,14.99,4.37,13.86,4.04,7.52,2.19,5.12,1.49,32.26,-1.81,32.26,-1.81,35.40,10.32,35.40,10.32,46.56,-20.84,46.56,-20.84
2024-11-28 18:30:00,5.25,1.53,4.81,1.40,16.34,4.77,6.79,1.98,6.79,1.98,18.66,-0.24,15.07,3.70,4.68,1.36,4.68,1.36,14.79,4.32,14.12,4.12,7.50,2.19,5.39,1.57,31.60,-1.80,31.60,-1.80,35.75,10.43,35.75,10.43,45.28,-21.68,45.28,-21.68
2024-11-28 19:00:00,5.11,1.49,4.75,1.39,16.29,4.75,6.73,1.96,6.73,1.96,18.39,-0.24,15.71,3.88,4.56,1.33,4.56,1.33,14.32,4.18,14.04,4.09,7.25,2.11,5.36,1.56,31.60,-1.80,31.60,-1.80,34.48,10.06,34.48,10.06,45.50,-21.39,45.50,-21.39
2024-11-28 19:30:00,5.46,1.59,5.11,1.49,15.98,4.66,6.41,1.87,6.41,1.87,18.00,-0.24,20.08,5.16,4.46,1.30,4.46,1.30,13.98,4.08,13.82,4.03,6.16,1.80,6.34,1.85,31.01,-1.82,31.01,-1.82,25.55,7.45,25.55,7.45,63.45,-15.40,63.45,-15.40
2024-11-28 20:00:00,5.28,1.54,4.91,1.43,15.46,4.51,6.34,1.85,6.34,1.85,17.54,-0.28,18.99,4.84,4.31,1.26,4.31,1.26,13.60,3.97,13.26,3.87,5.92,1.73,6.08,1.77,30.71,-2.16,30.71,-2.16,34.13,9.96,34.13,9.96,61.28,-16.55,61.28,-16.55
2024-11-28 20:30:00,5.09,1.48,4.71,1.38,15.14,4.42,6.22,1.81,6.22,1.81,16.82,-0.28,18.33,4.65,4.14,1.21,4.14,1.21,13.14,3.83,12.70,3.71,5.74,1.68,5.93,1.73,29.70,-2.46,29.70,-2.46,32.99,9.62,32.99,9.62,59.08,-17.04,59.08,-17.04
