Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-11-28 21:00:00,4.82,1.41,4.47,1.30,14.63,4.27,6.07,1.77,6.07,1.77,16.58,-0.28,17.89,4.53,4.08,1.19,4.08,1.19,12.82,3.74,12.20,3.56,5.39,1.57,5.48,1.60,28.57,-2.72,28.57,-2.72,32.01,9.34,32.01,9.34,57.24,-17.89,57.24,-17.89
2024-11-28 21:30:00,4.53,1.32,4.20,1.23,14.09,4.11,5.90,1.72,5.90,1.72,15.66,-0.34,16.79,4.20,3.89,1.13,3.89,1.13,12.13,3.54,11.72,3.42,5.08,1.48,5.18,1.51,27.75,-2.82,27.75,-2.82,30.95,9.03,30.95,9.03,53.96,-18.92,53.96,-18.92
2024-11-28 22:00:00,4.24,1.24,3.96,1.15,13.25,3.86,5.68,1.66,5.68,1.66,14.85,-0.34,16.09,3.99,3.70,1.08,3.70,1.08,11.14,3.25,10.95,3.19,4.67,1.36,4.79,1.40,26.17,-3.14,26.17,-3.14,29.34,8.56,29.34,8.56,50.57,-19.85,50.57,-19.85
2024-11-28 22:30:00,3.84,1.12,3.60,1.05,12.27,3.58,5.48,1.60,5.48,1.60,14.02,-0.32,14.87,3.64,3.43,1.00,3.43,1.00,10.31,3.01,10.25,2.99,4.35,1.27,4.45,1.30,24.53,-3.35,24.53,-3.35,27.66,8.07,27.66,8.07,47.18,-21.16,47.18,-21.16
2024-11-28 23:00:00,3.51,1.02,3.30,0.96,11.35,3.31,5.26,1.53,5.26,1.53,13.13,-0.29,14.18,3.44,3.21,0.94,3.21,0.94,9.40,2.74,9.50,2.77,3.92,1.14,4.02,1.17,22.87,-3.87,22.87,-3.87,26.07,7.60,26.07,7.60,43.12,-21.59,43.12,-21.59
2024-11-28 23:30:00,3.32,0.97,3.13,0.91,10.53,3.07,5.06,1.48,5.06,1.48,12.51,-0.27,12.92,3.07,3.05,0.89,3.05,0.89,8.52,2.48,8.64,2.52,3.60,1.05,3.69,1.08,20.94,-4.12,20.94,-4.12,24.33,7.10,24.33,7.10,39.82,-22.63,39.82,-22.63
2024-11-29 00:00:00,3.11,0.91,2.94,0.86,9.90,2.89,4.97,1.45,4.97,1.45,12.00,-0.27,12.74,3.02,2.90,0.85,2.90,0.85,7.98,2.33,7.91,2.31,3.18,0.93,3.35,0.98,19.50,-4.36,19.50,-4.36,22.55,6.58,22.55,6.58,37.79,-22.98,37.79,-22.98
2024-11-29 00:30:00,3.15,0.92,2.94,0.86,9.79,2.86,4.89,1.42,4.89,1.42,11.69,-0.30,12.58,2.98,2.82,0.82,2.82,0.82,7.77,2.27,7.30,2.13,3.15,0.92,3.38,0.99,18.31,-4.44,18.31,-4.44,21.44,6.25,21.44,6.25,37.50,-23.31,37.50,-23.31
2024-11-29 01:00:00,3.32,0.97,3.04,0.89,10.30,3.00,4.97,1.45,4.97,1.45,11.54,-0.30,13.59,3.27,2.75,0.80,2.75,0.80,7.65,2.23,7.37,2.15,3.23,0.94,3.73,1.09,18.00,-4.51,18.00,-4.51,21.40,6.24,21.40,6.24,38.57,-22.97,38.57,-22.97
2024-11-29 01:30:00,3.24,0.95,2.98,0.87,10.35,3.02,5.12,1.49,5.12,1.49,11.25,-0.30,13.44,3.23,2.72,0.79,2.72,0.79,7.47,2.18,7.48,2.18,3.34,0.97,3.92,1.14,18.00,-4.51,18.00,-4.51,22.59,6.59,22.59,6.59,38.22,-23.38,38.22,-23.38
2024-11-29 02:00:00,3.13,0.91,2.79,0.82,10.06,2.93,5.29,1.54,5.29,1.54,10.80,-0.53,13.16,3.14,2.60,0.76,2.60,0.76,7.30,2.13,7.33,2.14,3.13,0.91,3.64,1.06,17.83,-4.54,17.83,-4.54,22.69,6.62,22.69,6.62,36.70,-23.89,36.70,-23.89
2024-11-29 02:30:00,3.24,0.94,2.79,0.82,9.78,2.85,5.42,1.58,5.42,1.58,10.42,-0.56,13.38,3.21,2.60,0.76,2.60,0.76,7.16,2.09,7.18,2.09,3.14,0.92,3.68,1.07,16.98,-4.49,16.98,-4.49,21.68,6.32,21.68,6.32,36.06,-24.09,36.06,-24.09
2024-11-29 03:00:00,3.12,0.91,2.67,0.78,9.42,2.75,5.38,1.57,5.38,1.57,10.20,-0.34,12.60,2.98,2.54,0.74,2.54,0.74,6.93,2.02,7.02,2.05,3.05,0.89,3.47,1.01,16.79,-4.39,16.79,-4.39,21.64,6.31,21.64,6.31,34.45,-24.52,34.45,-24.52
2024-11-29 03:30:00,3.05,0.89,2.60,0.76,9.19,2.68,5.33,1.56,5.33,1.56,10.20,-0.56,11.69,2.71,2.50,0.73,2.50,0.73,6.77,1.97,6.94,2.03,2.97,0.87,3.19,0.93,16.39,-4.51,16.39,-4.51,20.82,6.07,20.82,6.07,33.27,-25.14,33.27,-25.14
2024-11-29 04:00:00,3.00,0.88,2.54,0.74,8.85,2.58,5.25,1.53,5.25,1.53,10.06,-0.56,11.78,2.74,2.40,0.70,2.40,0.70,6.71,1.96,6.78,1.98,2.83,0.82,3.02,0.88,15.99,-4.51,15.99,-4.51,20.15,5.88,20.15,5.88,32.32,-25.04,32.32,-25.04
2024-11-29 04:30:00,2.97,0.86,2.49,0.72,8.69,2.53,5.21,1.52,5.21,1.52,10.06,-0.58,11.49,2.65,2.45,0.71,2.45,0.71,6.71,1.96,6.50,1.90,2.84,0.83,2.96,0.86,15.58,-4.56,15.58,-4.56,19.78,5.77,19.78,5.77,31.91,-25.24,31.91,-25.24
2024-11-29 05:00:00,2.94,0.86,2.52,0.73,8.52,2.49,5.22,1.52,5.22,1.52,10.06,-0.60,11.54,2.67,2.51,0.73,2.51,0.73,6.81,1.98,6.56,1.91,2.89,0.84,2.95,0.86,15.58,-4.55,15.58,-4.55,19.43,5.67,19.43,5.67,32.02,-24.96,32.02,-24.96
2024-11-29 05:30:00,2.77,0.81,2.57,0.75,8.71,2.54,4.97,1.45,4.97,1.45,10.52,-0.60,11.58,2.68,2.55,0.74,2.55,0.74,7.05,2.06,6.56,1.91,3.05,0.89,3.07,0.90,15.74,-4.77,15.74,-4.77,19.42,5.66,19.42,5.66,32.64,-24.64,32.64,-24.64
2024-11-29 06:00:00,2.85,0.83,2.69,0.78,9.03,2.64,4.92,1.44,4.92,1.44,11.05,-0.57,11.97,2.79,2.86,0.83,2.86,0.83,7.51,2.19,6.59,1.92,3.29,0.96,3.20,0.93,16.15,-4.77,16.15,-4.77,19.42,5.66,19.42,5.66,34.70,-24.25,34.70,-24.25
2024-11-29 06:30:00,3.19,0.93,3.02,0.88,9.75,2.84,5.05,1.47,5.05,1.47,12.76,-0.27,13.53,3.27,3.28,0.96,3.28,0.96,8.35,2.44,6.89,2.01,3.78,1.10,3.58,1.04,17.24,-4.58,17.24,-4.58,20.01,5.84,20.01,5.84,39.32,-23.00,39.32,-23.00
2024-11-29 07:00:00,3.48,1.01,3.26,0.95,10.61,3.09,5.18,1.51,5.18,1.51,13.99,-0.22,15.13,3.86,3.76,1.10,3.76,1.10,9.29,2.71,7.60,2.22,4.30,1.26,4.08,1.19,19.60,-3.77,19.60,-3.77,21.88,6.38,21.88,6.38,44.10,-21.19,44.10,-21.19
2024-11-29 07:30:00,3.92,1.14,3.63,1.06,11.46,3.34,5.33,1.55,5.33,1.55,15.80,-0.07,16.98,4.40,4.33,1.26,4.33,1.26,10.40,3.03,8.57,2.50,5.06,1.48,4.68,1.36,22.00,-3.44,22.00,-3.44,23.95,6.99,23.95,6.99,49.74,-18.97,49.74,-18.97
2024-11-29 08:00:00,4.25,1.24,3.98,1.16,11.88,3.47,5.51,1.61,5.51,1.61,16.38,0.00,17.60,4.59,4.60,1.34,4.60,1.34,10.80,3.15,9.87,2.88,5.23,1.53,4.88,1.42,25.06,-2.47,25.06,-2.47,26.39,7.70,26.39,7.70,52.41,-17.64,52.41,-17.64
2024-11-29 08:30:00,4.27,1.25,4.05,1.18,11.88,3.47,5.69,1.66,5.69,1.66,16.94,0.00,15.41,3.95,4.60,1.34,4.60,1.34,10.82,3.16,10.44,3.04,5.49,1.60,4.77,1.39,26.40,-2.03,26.40,-2.03,29.02,8.46,29.02,8.46,50.90,-18.68,50.90,-18.68
2024-11-29 09:00:00,4.20,1.23,3.95,1.15,11.96,3.49,5.86,1.71,5.86,1.71,17.34,0.45,16.18,4.18,4.64,1.35,4.64,1.35,10.69,3.12,10.65,3.11,5.40,1.57,4.86,1.42,26.84,-2.03,26.84,-2.03,28.16,8.21,28.16,8.21,51.49,-18.27,51.49,-18.27
2024-11-29 09:30:00,4.23,1.24,3.94,1.15,12.25,3.57,6.13,1.79,6.13,1.79,17.76,0.45,18.79,4.94,4.74,1.38,4.74,1.38,11.17,3.26,10.44,3.05,5.29,1.54,5.00,1.46,26.97,-1.70,26.97,-1.70,27.39,7.99,27.39,7.99,55.28,-16.70,55.28,-16.70
2024-11-29 10:00:00,4.27,1.25,3.98,1.16,12.42,3.62,6.30,1.84,6.30,1.84,17.92,0.45,19.74,5.21,4.81,1.40,4.81,1.40,11.10,3.24,10.77,3.14,5.33,1.56,5.16,1.50,27.73,-1.54,27.73,-1.54,29.22,8.52,29.22,8.52,56.06,-16.34,56.06,-16.34
2024-11-29 10:30:00,4.05,1.18,3.77,1.10,12.42,3.62,6.38,1.86,6.38,1.86,17.63,0.24,19.88,5.25,4.83,1.41,4.83,1.41,10.85,3.16,10.82,3.16,5.26,1.54,5.13,1.50,27.98,-1.54,27.98,-1.54,29.98,8.74,29.98,8.74,55.48,-16.67,55.48,-16.67
2024-11-29 11:00:00,3.81,1.11,3.55,1.04,12.29,3.58,6.44,1.88,6.44,1.88,17.29,0.24,19.37,5.10,4.72,1.38,4.72,1.38,10.39,3.03,10.81,3.15,5.02,1.46,4.78,1.39,27.70,-1.86,27.70,-1.86,30.22,8.81,30.22,8.81,53.43,-17.22,53.43,-17.22
2024-11-29 11:30:00,3.48,1.02,3.22,0.94,12.01,3.50,6.51,1.90,6.51,1.90,16.94,0.14,18.64,4.89,4.55,1.33,4.55,1.33,10.39,3.03,10.67,3.11,5.07,1.48,4.72,1.38,26.86,-2.02,26.86,-2.02,29.69,8.66,29.69,8.66,51.57,-17.98,51.57,-17.98
2024-11-29 12:00:00,3.41,0.99,3.13,0.91,11.68,3.41,6.52,1.90,6.52,1.90,16.53,0.08,17.73,4.62,4.55,1.33,4.55,1.33,10.35,3.02,10.27,3.00,5.07,1.48,4.48,1.31,26.24,-2.20,26.24,-2.20,28.77,8.39,28.77,8.39,50.03,-18.39,50.03,-18.39
2024-11-29 12:30:00,3.29,0.96,3.02,0.88,11.69,3.41,6.58,1.92,6.58,1.92,16.33,-0.04,18.05,4.64,4.34,1.27,4.34,1.27,10.11,2.95,10.03,2.93,5.03,1.47,4.58,1.34,25.66,-2.41,25.66,-2.41,28.00,8.17,28.00,8.17,49.59,-18.59,49.59,-18.59
2024-11-29 13:00:00,3.29,0.96,3.00,0.88,11.69,3.41,6.58,1.92,6.58,1.92,16.03,-0.10,17.86,4.58,4.29,1.25,4.29,1.25,9.83,2.87,10.12,2.95,4.75,1.39,4.39,1.28,25.28,-2.55,25.28,-2.55,27.98,8.16,27.98,8.16,49.01,-19.06,49.01,-19.06
2024-11-29 13:30:00,3.36,0.98,3.05,0.89,11.80,3.44,6.69,1.95,6.69,1.95,15.74,-0.10,17.64,4.52,4.18,1.22,4.18,1.22,9.73,2.84,9.99,2.91,4.91,1.43,4.67,1.36,24.81,-2.73,24.81,-2.73,27.67,8.07,27.67,8.07,49.35,-19.06,49.35,-19.06
2024-11-29 14:00:00,3.37,0.98,3.05,0.89,11.71,3.42,6.65,1.94,6.65,1.94,15.57,-0.06,16.18,4.09,4.03,1.17,4.03,1.17,9.91,2.89,10.15,2.96,4.88,1.42,4.50,1.31,24.72,-2.81,24.72,-2.81,28.26,8.24,28.26,8.24,47.93,-19.54,47.93,-19.54
2024-11-29 14:30:00,3.52,1.03,3.25,0.95,11.78,3.44,6.65,1.94,6.65,1.94,15.43,-0.15,15.83,3.99,3.85,1.12,3.85,1.12,10.34,3.02,10.00,2.92,4.78,1.40,4.50,1.31,24.40,-2.83,24.40,-2.83,27.29,7.96,27.29,7.96,48.07,-19.54,48.07,-19.54
2024-11-29 15:00:00,3.76,1.10,3.50,1.02,11.91,3.48,6.59,1.92,6.59,1.92,15.52,-0.15,16.18,4.10,3.92,1.14,3.92,1.14,10.38,3.03,9.97,2.91,4.77,1.39,4.68,1.36,24.28,-3.03,24.28,-3.03,27.05,7.89,27.05,7.89,49.38,-19.30,49.38,-19.30
2024-11-29 15:30:00,4.00,1.17,3.76,1.10,12.12,3.53,6.35,1.85,6.35,1.85,15.58,-0.26,16.46,4.18,4.00,1.17,4.00,1.17,10.89,3.18,10.03,2.92,4.85,1.41,4.77,1.39,24.53,-2.81,24.53,-2.81,27.23,7.94,27.23,7.94,51.22,-19.14,51.22,-19.14
2024-11-29 16:00:00,4.18,1.22,3.89,1.13,12.82,3.74,6.42,1.87,6.42,1.87,16.26,-0.26,17.27,4.42,4.18,1.22,4.18,1.22,12.01,3.50,10.31,3.01,5.34,1.56,5.18,1.51,25.08,-2.70,25.08,-2.70,27.64,8.06,27.64,8.06,54.30,-18.15,54.30,-18.15
2024-11-29 16:30:00,4.17,1.22,3.87,1.13,13.80,4.03,6.43,1.87,6.43,1.87,17.04,-0.26,12.89,3.14,4.35,1.27,4.35,1.27,13.01,3.79,10.88,3.17,6.88,2.01,4.45,1.30,26.60,-2.59,26.60,-2.59,38.42,11.21,38.42,11.21,38.86,-23.59,38.86,-23.59
2024-11-29 17:00:00,4.51,1.32,4.17,1.22,14.43,4.21,6.45,1.88,6.45,1.88,17.52,-0.26,13.03,3.18,4.39,1.28,4.39,1.28,13.58,3.96,11.92,3.48,7.27,2.12,4.67,1.36,27.96,-2.56,27.96,-2.56,32.17,9.38,32.17,9.38,39.77,-23.23,39.77,-23.23
2024-11-29 17:30:00,4.72,1.38,4.32,1.26,14.94,4.36,6.41,1.87,6.41,1.87,17.52,-0.31,13.55,3.33,4.41,1.29,4.41,1.29,13.95,4.07,12.65,3.69,7.35,2.14,4.79,1.40,28.99,-2.44,28.99,-2.44,32.52,9.48,32.52,9.48,40.91,-22.86,40.91,-22.86
2024-11-29 18:00:00,4.71,1.38,4.38,1.28,15.17,4.42,6.34,1.85,6.34,1.85,17.13,-0.31,13.32,3.26,4.27,1.25,4.27,1.25,14.03,4.09,12.96,3.78,7.21,2.10,4.69,1.37,29.39,-2.47,29.39,-2.47,33.17,9.67,33.17,9.67,40.30,-23.10,40.30,-23.10
2024-11-29 18:30:00,4.65,1.36,4.30,1.26,14.80,4.32,6.28,1.83,6.28,1.83,16.89,-0.31,13.36,3.27,4.20,1.22,4.20,1.22,13.79,4.02,13.00,3.79,7.17,2.09,4.71,1.38,29.01,-2.47,29.01,-2.47,32.62,9.52,32.62,9.52,40.08,-23.22,40.08,-23.22
2024-11-29 19:00:00,5.05,1.47,4.71,1.38,14.58,4.25,6.26,1.83,6.26,1.83,16.67,-0.31,17.35,4.43,4.13,1.21,4.13,1.21,13.26,3.87,12.93,3.77,6.69,1.95,5.03,1.47,28.72,-2.50,28.72,-2.50,30.06,8.77,30.06,8.77,44.25,-21.64,44.25,-21.64
2024-11-29 19:30:00,4.95,1.44,4.63,1.35,14.48,4.22,6.15,1.80,6.15,1.80,15.88,-0.31,17.34,4.44,3.96,1.16,3.96,1.16,12.87,3.76,12.50,3.65,5.75,1.68,5.87,1.71,28.19,-2.60,28.19,-2.60,25.11,7.32,25.11,7.32,56.70,-17.99,56.70,-17.99
2024-11-29 20:00:00,4.92,1.43,4.56,1.33,14.15,4.13,6.01,1.75,6.01,1.75,15.37,-0.36,17.17,4.38,3.78,1.10,3.78,1.10,12.56,3.66,12.07,3.52,5.48,1.60,5.61,1.64,27.64,-2.71,27.64,-2.71,30.79,8.98,30.79,8.98,55.18,-18.44,55.18,-18.44
2024-11-29 20:30:00,4.68,1.36,4.34,1.26,13.78,4.02,5.98,1.74,5.98,1.74,15.04,-0.36,16.38,4.15,3.66,1.07,3.66,1.07,12.43,3.63,11.48,3.35,5.36,1.56,5.24,1.53,26.51,-3.11,26.51,-3.11,30.37,8.86,30.37,8.86,53.82,-19.04,53.82,-19.04
2024-11-29 21:00:00,4.36,1.27,4.09,1.19,13.42,3.91,5.90,1.72,5.90,1.72,14.42,-0.63,15.20,3.81,3.55,1.04,3.55,1.04,11.85,3.46,11.21,3.27,5.11,1.49,5.12,1.49,25.87,-3.52,25.87,-3.52,29.64,8.65,29.64,8.65,51.40,-19.85,51.40,-19.85
2024-11-29 21:30:00,4.21,1.23,3.94,1.15,12.77,3.72,5.76,1.68,5.76,1.68,14.08,-0.63,14.22,3.53,3.40,0.99,3.40,0.99,11.20,3.27,10.72,3.12,4.54,1.32,4.58,1.34,24.85,-3.58,24.85,-3.58,28.26,8.24,28.26,8.24,48.81,-20.91,48.81,-20.91
2024-11-29 22:00:00,3.96,1.15,3.72,1.08,12.15,3.54,5.53,1.61,5.53,1.61,13.54,-0.65,13.90,3.42,3.24,0.94,3.24,0.94,10.49,3.06,10.32,3.01,4.21,1.23,4.32,1.26,23.83,-3.67,23.83,-3.67,26.87,7.84,26.87,7.84,46.30,-21.56,46.30,-21.56
2024-11-29 22:30:00,3.68,1.07,3.45,1.00,11.41,3.33,5.48,1.60,5.48,1.60,12.69,-0.99,13.09,3.19,3.08,0.90,3.08,0.90,9.68,2.82,9.64,2.81,4.06,1.18,4.19,1.22,22.58,-3.85,22.58,-3.85,25.74,7.51,25.74,7.51,43.32,-22.71,43.32,-22.71
2024-11-29 23:00:00,3.41,0.99,3.23,0.94,10.74,3.13,5.74,1.67,5.74,1.67,11.90,-0.67,12.11,2.91,2.91,0.85,2.91,0.85,9.01,2.63,8.94,2.61,4.02,1.17,3.96,1.15,21.07,-4.52,21.07,-4.52,24.43,7.12,24.43,7.12,40.20,-23.33,40.20,-23.33
2024-11-29 23:30:00,3.17,0.92,2.95,0.86,10.20,2.98,5.68,1.66,5.68,1.66,11.29,-0.67,11.40,2.70,2.76,0.80,2.76,0.80,8.40,2.45,8.45,2.46,3.67,1.07,3.65,1.06,19.65,-4.71,19.65,-4.71,22.90,6.68,22.90,6.68,37.65,-24.11,37.65,-24.11
2024-11-30 00:00:00,2.99,0.87,2.77,0.81,9.62,2.81,5.55,1.62,5.55,1.62,10.83,-0.70,11.12,2.62,2.64,0.77,2.64,0.77,7.78,2.27,7.91,2.31,3.43,1.00,3.52,1.03,18.51,-4.69,18.51,-4.69,21.56,6.29,21.56,6.29,35.84,-24.75,35.84,-24.75
2024-11-30 00:30:00,2.99,0.87,2.78,0.81,9.58,2.79,5.53,1.61,5.53,1.61,10.66,-0.70,10.96,2.58,2.60,0.76,2.60,0.76,7.60,2.22,7.44,2.17,3.39,0.99,3.53,1.03,17.59,-4.69,17.59,-4.69,20.72,6.04,20.72,6.04,35.19,-24.77,35.19,-24.77
2024-11-30 01:00:00,3.09,0.90,2.84,0.83,10.06,2.93,5.62,1.64,5.62,1.64,10.55,-0.67,11.89,2.84,2.50,0.73,2.50,0.73,7.42,2.16,7.25,2.12,3.19,0.93,3.60,1.05,17.22,-4.65,17.22,-4.65,20.56,6.00,20.56,6.00,35.75,-24.42,35.75,-24.42
2024-11-30 01:30:00,3.02,0.88,2.76,0.81,10.06,2.93,5.64,1.64,5.64,1.64,10.28,-0.67,11.73,2.80,2.44,0.71,2.44,0.71,7.13,2.08,7.34,2.14,3.20,0.93,3.70,1.08,17.06,-4.68,17.06,-4.68,21.26,6.20,21.26,6.20,35.33,-24.77,35.33,-24.77
2024-11-30 02:00:00,2.93,0.85,2.71,0.79,9.63,2.81,5.54,1.62,5.54,1.62,9.94,-0.67,11.21,2.65,2.38,0.69,2.38,0.69,6.82,1.99,7.21,2.10,3.09,0.90,3.54,1.03,16.72,-4.68,16.72,-4.68,21.28,6.21,21.28,6.21,33.85,-25.16,33.85,-25.16
2024-11-30 02:30:00,2.82,0.82,2.65,0.77,9.21,2.68,5.44,1.59,5.44,1.59,9.61,-0.70,10.78,2.53,2.31,0.67,2.31,0.67,6.64,1.94,6.88,2.01,2.92,0.85,3.31,0.97,16.12,-4.89,16.12,-4.89,20.57,6.00,20.57,6.00,32.46,-25.57,32.46,-25.57
2024-11-30 03:00:00,2.69,0.78,2.53,0.74,8.97,2.62,5.35,1.56,5.35,1.56,9.41,-0.70,10.31,2.39,2.25,0.66,2.25,0.66,6.48,1.89,6.66,1.94,2.76,0.80,3.05,0.89,15.49,-4.98,15.49,-4.98,19.81,5.78,19.81,5.78,31.13,-26.02,31.13,-26.02
2024-11-30 03:30:00,2.61,0.76,2.44,0.71,8.64,2.52,5.28,1.54,5.28,1.54,9.22,-0.70,9.55,2.16,2.19,0.64,2.19,0.64,6.33,1.84,6.42,1.87,2.68,0.78,2.89,0.84,14.57,-4.95,14.57,-4.95,19.22,5.60,19.22,5.60,29.84,-26.59,29.84,-26.59
2024-11-30 04:00:00,2.53,0.74,2.34,0.68,8.24,2.40,5.23,1.52,5.23,1.52,9.22,-0.70,9.88,2.25,2.13,0.62,2.13,0.62,6.17,1.80,6.34,1.85,2.60,0.76,2.81,0.82,14.57,-4.95,14.57,-4.95,18.45,5.38,18.45,5.38,29.26,-26.54,29.26,-26.54
2024-11-30 04:30:00,2.51,0.73,2.31,0.68,8.05,2.35,5.15,1.50,5.15,1.50,9.22,-0.70,9.66,2.19,2.08,0.61,2.08,0.61,6.10,1.78,6.18,1.80,2.74,0.80,2.92,0.85,14.31,-4.98,14.31,-4.98,18.15,5.29,18.15,5.29,28.88,-26.65,28.88,-26.65
2024-11-30 05:00:00,2.51,0.73,2.31,0.68,7.77,2.27,5.13,1.50,5.13,1.50,9.33,-0.67,9.52,2.15,2.08,0.61,2.08,0.61,6.04,1.76,6.08,1.77,2.85,0.83,2.97,0.86,14.23,-5.01,14.23,-5.01,17.84,5.20,17.84,5.20,28.78,-26.47,28.78,-26.47
2024-11-30 05:30:00,2.46,0.72,2.28,0.66,7.65,2.23,5.16,1.51,5.16,1.51,9.41,-0.67,9.30,2.08,2.11,0.62,2.11,0.62,6.04,1.76,6.04,1.76,2.72,0.79,2.78,0.81,14.28,-4.88,14.28,-4.88,17.74,5.17,17.74,5.17,28.44,-26.68,28.44,-26.68
2024-11-30 06:00:00,2.44,0.71,2.27,0.66,7.71,2.25,5.16,1.50,5.16,1.50,9.71,-0.67,8.94,1.97,2.17,0.63,2.17,0.63,6.23,1.82,5.97,1.74,2.76,0.80,2.69,0.78,14.21,-4.89,14.21,-4.89,17.55,5.12,17.55,5.12,28.52,-26.39,28.52,-26.39
2024-11-30 06:30:00,2.59,0.76,2.42,0.71,8.08,2.36,5.18,1.51,5.18,1.51,10.65,-0.63,9.57,2.16,2.29,0.67,2.29,0.67,6.56,1.91,5.92,1.73,2.93,0.85,2.80,0.82,14.44,-4.83,14.44,-4.83,17.43,5.08,17.43,5.08,30.25,-25.91,30.25,-25.91
2024-11-30 07:00:00,2.77,0.81,2.60,0.76,8.27,2.41,5.20,1.52,5.20,1.52,11.03,-0.58,10.41,2.44,2.48,0.72,2.48,0.72,7.00,2.04,6.20,1.81,3.12,0.91,3.02,0.88,15.40,-4.63,15.40,-4.63,18.05,5.26,18.05,5.26,32.08,-25.15,32.08,-25.15
2024-11-30 07:30:00,3.07,0.90,2.88,0.84,8.77,2.56,4.88,1.42,4.88,1.42,11.92,-0.33,11.22,2.72,2.63,0.77,2.63,0.77,7.53,2.20,6.58,1.92,3.49,1.02,3.29,0.96,16.18,-4.63,16.18,-4.63,18.80,5.48,18.80,5.48,35.27,-23.91,35.27,-23.91
2024-11-30 08:00:00,3.24,0.94,3.00,0.87,9.10,2.65,4.87,1.42,4.87,1.42,12.41,-0.31,11.48,2.79,2.72,0.79,2.72,0.79,7.97,2.32,7.37,2.15,3.75,1.10,3.48,1.01,17.74,-3.94,17.74,-3.94,20.27,5.91,20.27,5.91,36.85,-23.35,36.85,-23.35
2024-11-30 08:30:00,3.53,1.03,3.31,0.97,9.75,2.84,5.03,1.47,5.03,1.47,13.18,-0.29,12.17,2.99,2.93,0.86,2.93,0.86,8.78,2.56,8.00,2.33,4.13,1.20,3.80,1.11,18.79,-3.79,18.79,-3.79,20.82,6.07,20.82,6.07,39.88,-22.47,39.88,-22.47
2024-11-30 09:00:00,3.72,1.08,3.49,1.02,10.43,3.04,5.21,1.52,5.21,1.52,13.91,-0.29,12.64,3.13,3.07,0.89,3.07,0.89,9.42,2.75,8.68,2.53,4.53,1.32,4.17,1.22,20.34,-3.50,20.34,-3.50,22.27,6.49,22.27,6.49,42.28,-21.81,42.28,-21.81
2024-11-30 09:30:00,3.82,1.11,3.64,1.06,10.90,3.18,5.43,1.58,5.43,1.58,14.49,-0.27,12.96,3.16,3.24,0.94,3.24,0.94,9.92,2.89,9.23,2.69,4.86,1.42,4.35,1.27,22.84,-3.15,22.84,-3.15,23.58,6.88,23.58,6.88,44.23,-21.53,44.23,-21.53
2024-11-30 10:00:00,3.84,1.12,3.57,1.04,11.20,3.27,5.54,1.62,5.54,1.62,14.65,-0.20,13.51,3.32,3.29,0.96,3.29,0.96,10.31,3.01,9.90,2.89,4.86,1.42,4.42,1.29,22.84,-3.15,22.84,-3.15,24.48,7.14,24.48,7.14,45.09,-20.80,45.09,-20.80
2024-11-30 10:30:00,3.85,1.12,3.61,1.05,11.43,3.34,5.64,1.65,5.64,1.65,14.81,-0.20,13.62,3.35,3.29,0.96,3.29,0.96,10.45,3.05,9.94,2.90,4.86,1.42,4.40,1.28,23.22,-2.93,23.22,-2.93,25.05,7.30,25.05,7.30,45.56,-20.50,45.56,-20.50
2024-11-30 11:00:00,3.72,1.08,3.47,1.01,11.57,3.37,5.75,1.68,5.75,1.68,14.73,-0.20,13.53,3.33,3.17,0.92,3.17,0.92,10.31,3.01,10.07,2.94,4.82,1.41,4.43,1.29,23.47,-2.85,23.47,-2.85,25.75,7.51,25.75,7.51,44.39,-20.71,44.39,-20.71
2024-11-30 11:30:00,3.94,1.15,3.67,1.07,11.90,3.47,6.00,1.75,6.00,1.75,14.73,-0.27,13.38,3.29,3.27,0.96,3.27,0.96,10.68,3.11,9.98,2.91,4.84,1.41,4.48,1.31,23.16,-2.85,23.16,-2.85,25.24,7.36,25.24,7.36,45.66,-20.55,45.66,-20.55
2024-11-30 12:00:00,3.82,1.11,3.60,1.05,11.90,3.47,6.14,1.79,6.14,1.79,14.57,-0.31,13.07,3.55,3.18,0.93,3.18,0.93,10.76,3.14,10.31,3.01,4.80,1.40,4.58,1.34,23.64,-2.94,23.64,-2.94,25.11,7.32,25.11,7.32,47.16,-20.21,47.16,-20.21
2024-11-30 12:30:00,3.81,1.11,3.57,1.04,11.85,3.46,6.18,1.80,6.18,1.80,14.70,-0.31,12.72,3.46,3.24,0.94,3.24,0.94,10.87,3.17,10.38,3.03,4.84,1.41,4.53,1.32,23.69,-2.94,23.69,-2.94,25.94,7.57,25.94,7.57,47.02,-20.30,47.02,-20.30
2024-11-30 13:00:00,3.87,1.13,3.66,1.07,12.10,3.53,6.25,1.82,6.25,1.82,14.51,-0.31,13.14,3.49,3.31,0.96,3.31,0.96,10.99,3.21,10.31,3.01,4.79,1.40,4.59,1.34,23.68,-2.94,23.68,-2.94,25.68,7.49,25.68,7.49,47.72,-20.25,47.72,-20.25
2024-11-30 13:30:00,3.92,1.14,3.69,1.08,12.03,3.51,6.26,1.83,6.26,1.83,14.43,-0.33,13.32,3.19,3.32,0.97,3.32,0.97,10.83,3.16,10.38,3.03,4.76,1.39,4.49,1.31,23.80,-3.02,23.80,-3.02,26.69,7.79,26.69,7.79,46.47,-20.49,46.47,-20.49
2024-11-30 14:00:00,3.95,1.15,3.68,1.07,11.99,3.50,6.28,1.83,6.28,1.83,14.09,-0.33,12.95,3.35,3.30,0.96,3.30,0.96,10.61,3.09,10.25,2.99,4.63,1.35,4.51,1.32,23.62,-3.05,23.62,-3.05,25.67,7.49,25.67,7.49,46.97,-20.43,46.97,-20.43
2024-11-30 14:30:00,3.69,1.08,3.45,1.00,11.64,3.40,6.07,1.77,6.07,1.77,13.97,-0.56,12.49,3.30,3.19,0.93,3.19,0.93,10.28,3.00,10.23,2.98,4.49,1.31,4.43,1.29,23.28,-3.36,23.28,-3.36,25.96,7.57,25.96,7.57,46.12,-21.33,46.12,-21.33
2024-11-30 15:00:00,3.77,1.10,3.52,1.03,11.62,3.39,6.01,1.75,6.01,1.75,14.29,-0.44,12.65,2.96,3.36,0.98,3.36,0.98,10.52,3.07,9.95,2.90,4.82,1.41,4.52,1.32,22.79,-3.54,22.79,-3.54,25.99,7.58,25.99,7.58,46.09,-21.51,46.09,-21.51
2024-11-30 15:30:00,3.94,1.15,3.70,1.08,11.79,3.44,6.01,1.75,6.01,1.75,14.29,-0.44,12.77,2.97,3.36,0.98,3.36,0.98,10.74,3.13,10.05,2.93,4.93,1.44,4.72,1.38,23.56,-3.17,23.56,-3.17,25.71,7.50,25.71,7.50,46.52,-20.87,46.52,-20.87
2024-11-30 16:00:00,4.15,1.21,3.86,1.12,11.92,3.48,6.08,1.77,6.08,1.77,14.71,-0.44,12.95,3.05,3.38,0.99,3.38,0.99,11.18,3.26,10.10,2.95,5.12,1.49,4.88,1.42,23.56,-3.17,23.56,-3.17,25.81,7.53,25.81,7.53,47.86,-20.39,47.86,-20.39
2024-11-30 16:30:00,4.33,1.26,4.00,1.17,12.62,3.68,5.88,1.72,5.88,1.72,15.17,-0.44,13.26,3.17,3.52,1.03,3.52,1.03,11.65,3.40,10.43,3.04,5.40,1.57,5.09,1.48,24.25,-3.11,24.25,-3.11,26.32,7.68,26.32,7.68,49.90,-20.25,49.90,-20.25
2024-11-30 17:00:00,4.54,1.32,4.21,1.23,13.06,3.81,5.89,1.72,5.89,1.72,15.33,-0.46,14.09,3.36,3.64,1.06,3.64,1.06,12.15,3.54,11.06,3.23,5.65,1.65,5.38,1.57,25.35,-3.01,25.35,-3.01,27.28,7.96,27.28,7.96,51.36,-19.86,51.36,-19.86
2024-11-30 17:30:00,4.82,1.41,4.51,1.32,13.48,3.93,5.91,1.72,5.91,1.72,15.67,-0.80,14.81,3.56,3.73,1.09,3.73,1.09,12.49,3.64,11.38,3.32,5.64,1.65,5.41,1.58,26.00,-3.01,26.00,-3.01,28.06,8.18,28.06,8.18,53.27,-19.72,53.27,-19.72
2024-11-30 18:00:00,4.89,1.42,4.58,1.34,13.40,3.91,5.98,1.74,5.98,1.74,15.49,-0.57,14.64,3.51,3.73,1.09,3.73,1.09,12.41,3.62,11.94,3.48,5.55,1.62,5.24,1.53,26.81,-3.21,26.81,-3.21,28.94,8.44,28.94,8.44,53.14,-20.35,53.14,-20.35
2024-11-30 18:30:00,4.80,1.40,4.51,1.32,13.35,3.90,6.11,1.78,6.11,1.78,15.35,-0.57,14.02,3.33,3.64,1.06,3.64,1.06,12.29,3.58,11.92,3.48,5.58,1.63,5.26,1.53,26.65,-3.41,26.65,-3.41,28.95,8.44,28.95,8.44,52.24,-20.66,52.24,-20.66
2024-11-30 19:00:00,4.63,1.35,4.32,1.26,13.23,3.86,6.08,1.77,6.08,1.77,15.16,-0.57,13.85,3.28,3.54,1.03,3.54,1.03,11.92,3.48,11.75,3.43,5.46,1.59,5.18,1.51,26.32,-3.44,26.32,-3.44,28.47,8.30,28.47,8.30,51.10,-20.95,51.10,-20.95
2024-11-30 19:30:00,4.47,1.30,4.19,1.22,12.88,3.76,5.91,1.72,5.91,1.72,14.45,-0.82,13.38,3.14,3.48,1.02,3.48,1.02,11.66,3.40,11.38,3.32,5.30,1.55,4.86,1.42,25.69,-3.60,25.69,-3.60,28.04,8.18,28.04,8.18,48.79,-21.42,48.79,-21.42
2024-11-30 20:00:00,4.28,1.25,4.01,1.17,12.66,3.69,5.81,1.70,5.81,1.70,14.04,-0.61,12.25,2.82,3.39,0.99,3.39,0.99,11.44,3.34,10.86,3.17,5.15,1.50,4.66,1.36,24.47,-3.93,24.47,-3.93,27.16,7.92,27.16,7.92,46.88,-21.83,46.88,-21.83
2024-11-30 20:30:00,4.13,1.20,3.88,1.13,12.38,3.61,5.82,1.70,5.82,1.70,13.65,-0.61,12.28,2.83,3.32,0.97,3.32,0.97,11.17,3.26,10.31,3.01,4.98,1.45,4.59,1.34,23.71,-3.74,23.71,-3.74,26.12,7.62,26.12,7.62,46.02,-22.16,46.02,-22.16
2024-11-30 21:00:00,3.98,1.16,3.72,1.08,11.92,3.48,5.76,1.68,5.76,1.68,13.34,-0.63,12.00,2.75,3.27,0.96,3.27,0.96,10.66,3.11,10.04,2.93,4.83,1.41,4.44,1.29,23.21,-3.81,23.21,-3.81,25.80,7.53,25.80,7.53,44.63,-22.74,44.63,-22.74
2024-11-30 21:30:00,3.82,1.11,3.57,1.04,11.34,3.31,5.65,1.65,5.65,1.65,12.95,-0.64,11.16,2.51,3.13,0.91,3.13,0.91,10.20,2.97,9.76,2.85,4.54,1.32,4.14,1.21,22.55,-4.08,22.55,-4.08,25.07,7.31,25.07,7.31,42.49,-23.59,42.49,-23.59
2024-11-30 22:00:00,3.66,1.07,3.41,0.99,10.90,3.18,5.55,1.62,5.55,1.62,12.47,-0.64,10.91,2.45,3.00,0.87,3.00,0.87,9.65,2.81,9.16,2.67,4.25,1.24,3.98,1.16,21.50,-4.18,21.50,-4.18,24.03,7.01,24.03,7.01,40.54,-23.77,40.54,-23.77
2024-11-30 22:30:00,3.40,0.99,3.21,0.94,10.33,3.01,5.41,1.58,5.41,1.58,12.11,-0.64,10.15,2.23,2.83,0.82,2.83,0.82,9.16,2.67,8.67,2.53,4.10,1.20,3.86,1.13,20.52,-4.35,20.52,-4.35,23.12,6.74,23.12,6.74,38.50,-24.30,38.50,-24.30
2024-11-30 23:00:00,3.11,0.91,2.95,0.86,9.75,2.84,5.22,1.52,5.22,1.52,11.48,-0.81,9.69,2.09,2.70,0.79,2.70,0.79,8.56,2.50,8.31,2.42,3.84,1.12,3.62,1.06,19.72,-4.48,19.72,-4.48,21.92,6.39,21.92,6.39,36.13,-24.96,36.13,-24.96
2024-11-30 23:30:00,2.86,0.83,2.71,0.79,9.35,2.73,4.95,1.44,4.95,1.44,10.85,-0.67,9.11,1.96,2.60,0.76,2.60,0.76,8.04,2.34,7.84,2.29,3.62,1.06,3.38,0.99,18.59,-4.61,18.59,-4.61,20.71,6.04,20.71,6.04,33.78,-25.62,33.78,-25.62
2024-12-01 00:00:00,2.75,0.80,2.57,0.75,8.98,2.62,5.01,1.46,5.01,1.46,10.35,-0.77,8.54,1.80,2.53,0.74,2.53,0.74,7.47,2.18,7.34,2.14,3.26,0.95,2.99,0.87,17.41,-4.61,17.41,-4.61,19.62,5.72,19.62,5.72,31.64,-25.63,31.64,-25.63
2024-12-01 00:30:00,2.74,0.80,2.62,0.76,8.84,2.58,4.98,1.45,4.98,1.45,10.06,-0.74,8.24,1.71,2.48,0.72,2.48,0.72,7.15,2.09,6.89,2.01,3.30,0.96,3.04,0.89,16.38,-4.74,16.38,-4.74,18.63,5.43,18.63,5.43,31.04,-25.80,31.04,-25.80
2024-12-01 01:00:00,2.85,0.83,2.65,0.77,9.29,2.71,5.09,1.48,5.09,1.48,10.06,-0.72,9.13,1.97,2.40,0.70,2.40,0.70,7.08,2.06,6.78,1.98,3.25,0.95,3.28,0.96,15.94,-4.83,15.94,-4.83,18.48,5.39,18.48,5.39,32.21,-25.34,32.21,-25.34
2024-12-01 01:30:00,2.84,0.83,2.64,0.77,9.44,2.75,5.10,1.49,5.10,1.49,9.76,-0.75,9.20,1.99,2.33,0.68,2.33,0.68,6.78,1.98,6.92,2.02,3.07,0.90,3.28,0.96,15.75,-4.89,15.75,-4.89,19.42,5.66,19.42,5.66,31.95,-25.63,31.95,-25.63
2024-12-01 02:00:00,2.69,0.78,2.51,0.73,9.02,2.63,4.99,1.46,4.99,1.46,9.52,-0.68,8.81,1.88,2.25,0.66,2.25,0.66,6.50,1.90,6.83,1.99,2.95,0.86,3.11,0.91,15.75,-4.86,15.75,-4.86,19.47,5.68,19.47,5.68,30.65,-26.10,30.65,-26.10
2024-12-01 02:30:00,2.57,0.75,2.41,0.70,8.64,2.52,4.91,1.43,4.91,1.43,9.18,-0.70,8.64,1.83,2.19,0.64,2.19,0.64,6.32,1.84,6.59,1.92,3.01,0.88,3.14,0.92,15.20,-4.86,15.20,-4.86,18.91,5.51,18.91,5.51,29.57,-26.36,29.57,-26.36
2024-12-01 03:00:00,2.50,0.73,2.39,0.70,8.25,2.40,4.82,1.41,4.82,1.41,9.02,-0.69,7.80,1.58,2.14,0.62,2.14,0.62,6.06,1.77,6.37,1.86,2.75,0.80,2.75,0.80,14.82,-4.90,14.82,-4.90,18.30,5.34,18.30,5.34,27.94,-26.56,27.94,-26.56
2024-12-01 03:30:00,2.42,0.71,2.32,0.68,7.97,2.32,4.80,1.40,4.80,1.40,8.92,-0.71,7.42,1.47,2.09,0.61,2.09,0.61,5.91,1.72,6.09,1.78,2.72,0.79,2.55,0.74,14.19,-4.96,14.19,-4.96,17.44,5.09,17.44,5.09,26.94,-26.98,26.94,-26.98
2024-12-01 04:00:00,2.36,0.69,2.26,0.66,7.63,2.23,5.12,1.49,5.12,1.49,8.82,-0.68,7.52,1.50,2.04,0.60,2.04,0.60,5.78,1.69,5.95,1.74,2.56,0.75,2.49,0.72,13.81,-5.03,13.81,-5.03,16.78,4.89,16.78,4.89,26.51,-26.99,26.51,-26.99
2024-12-01 04:30:00,2.30,0.67,2.22,0.65,7.35,2.14,5.07,1.48,5.07,1.48,8.82,-0.68,7.14,1.41,2.04,0.60,2.04,0.60,5.75,1.68,5.78,1.68,2.74,0.80,2.65,0.77,13.53,-5.20,13.53,-5.20,16.42,4.79,16.42,4.79,26.06,-27.05,26.06,-27.05
2024-12-01 05:00:00,2.29,0.67,2.18,0.64,7.16,2.09,4.99,1.46,4.99,1.46,8.64,-0.68,6.73,1.31,2.04,0.60,2.04,0.60,5.77,1.68,5.67,1.65,2.70,0.79,2.52,0.73,13.35,-5.01,13.35,-5.01,16.19,4.72,16.19,4.72,25.19,-27.19,25.19,-27.19
2024-12-01 05:30:00,2.29,0.67,2.18,0.64,7.08,2.07,5.02,1.46,5.02,1.46,8.68,-0.68,6.36,1.21,2.04,0.60,2.04,0.60,5.62,1.64,5.55,1.62,2.84,0.83,2.65,0.77,13.15,-4.97,13.15,-4.97,15.71,4.58,15.71,4.58,25.14,-27.21,25.14,-27.21
2024-12-01 06:00:00,2.29,0.67,2.18,0.64,7.08,2.07,5.02,1.46,5.02,1.46,8.73,-0.68,6.16,1.15,2.04,0.60,2.04,0.60,5.74,1.68,5.51,1.61,2.69,0.78,2.41,0.70,13.15,-4.94,13.15,-4.94,15.71,4.58,15.71,4.58,24.86,-27.42,24.86,-27.42
2024-12-01 06:30:00,2.38,0.69,2.30,0.67,7.35,2.14,5.05,1.47,5.05,1.47,9.22,-0.68,6.59,1.40,2.12,0.62,2.12,0.62,6.08,1.77,5.50,1.60,2.81,0.82,2.54,0.74,13.15,-4.94,13.15,-4.94,15.40,4.49,15.40,4.49,26.55,-27.08,26.55,-27.08
2024-12-01 07:00:00,2.46,0.72,2.34,0.68,7.45,2.17,5.07,1.48,5.07,1.48,9.63,-0.65,6.77,1.58,2.20,0.64,2.20,0.64,6.37,1.86,5.78,1.68,2.98,0.87,2.68,0.78,13.89,-4.86,13.89,-4.86,15.94,4.65,15.94,4.65,27.96,-26.65,27.96,-26.65
2024-12-01 07:30:00,2.63,0.77,2.46,0.72,7.84,2.29,4.80,1.40,4.80,1.40,10.24,-0.74,7.73,1.64,2.33,0.68,2.33,0.68,6.78,1.98,6.01,1.75,3.27,0.96,2.86,0.83,14.50,-4.75,14.50,-4.75,16.69,4.87,16.69,4.87,29.37,-25.88,29.37,-25.88
2024-12-01 08:00:00,2.88,0.84,2.69,0.78,7.98,2.33,4.68,1.37,4.68,1.37,10.66,-0.64,8.16,1.76,2.46,0.72,2.46,0.72,7.30,2.13,6.49,1.89,3.54,1.03,3.03,0.88,15.48,-4.54,15.48,-4.54,17.31,5.05,17.31,5.05,31.08,-25.32,31.08,-25.32
2024-12-01 08:30:00,3.15,0.92,2.97,0.87,8.68,2.53,4.79,1.40,4.79,1.40,11.28,-0.56,9.05,2.03,2.68,0.78,2.68,0.78,7.90,2.30,7.04,2.05,3.86,1.12,3.37,0.98,16.50,-4.43,16.50,-4.43,18.07,5.27,18.07,5.27,34.01,-24.42,34.01,-24.42
2024-12-01 09:00:00,3.48,1.01,3.26,0.95,9.46,2.76,4.87,1.42,4.87,1.42,12.19,-0.56,9.48,2.15,2.83,0.82,2.83,0.82,8.72,2.54,7.78,2.27,4.34,1.26,3.75,1.10,17.99,-4.06,17.99,-4.06,19.41,5.66,19.41,5.66,36.95,-23.56,36.95,-23.56
2024-12-01 09:30:00,3.83,1.12,3.61,1.05,10.33,3.01,4.99,1.46,4.99,1.46,12.93,-0.53,10.46,2.44,3.07,0.90,3.07,0.90,9.73,2.84,8.61,2.51,4.64,1.35,4.01,1.17,19.62,-3.82,19.62,-3.82,20.50,5.98,20.50,5.98,40.34,-22.63,40.34,-22.63
2024-12-01 10:00:00,3.99,1.16,3.79,1.11,10.93,3.19,5.14,1.50,5.14,1.50,13.65,-0.51,11.18,2.65,3.15,0.92,3.15,0.92,10.28,3.00,9.36,2.73,4.91,1.43,4.28,1.25,21.23,-3.54,21.23,-3.54,22.07,6.44,22.07,6.44,42.60,-22.02,42.60,-22.02
2024-12-01 10:30:00,4.01,1.17,3.76,1.10,11.26,3.28,5.31,1.55,5.31,1.55,14.04,-0.65,11.57,2.77,3.25,0.95,3.25,0.95,10.49,3.06,9.87,2.88,5.01,1.46,4.42,1.29,22.32,-3.34,22.32,-3.34,23.34,6.81,23.34,6.81,43.48,-21.76,43.48,-21.76
2024-12-01 11:00:00,4.09,1.19,3.75,1.10,11.53,3.36,5.48,1.60,5.48,1.60,14.49,-0.34,11.67,2.79,3.32,0.97,3.32,0.97,10.84,3.16,9.98,2.91,4.99,1.46,4.53,1.32,22.82,-3.29,22.82,-3.29,23.90,6.97,23.90,6.97,44.63,-21.12,44.63,-21.12
2024-12-01 11:30:00,4.20,1.23,3.86,1.13,11.83,3.45,5.67,1.65,5.67,1.65,14.94,-0.34,11.95,2.85,3.38,0.99,3.38,0.99,11.37,3.32,10.23,2.98,5.19,1.51,4.63,1.35,23.56,-2.96,23.56,-2.96,24.33,7.10,24.33,7.10,46.18,-20.60,46.18,-20.60
2024-12-01 12:00:00,4.33,1.26,4.01,1.17,12.21,3.56,5.77,1.68,5.77,1.68,15.26,-0.56,11.80,2.80,3.52,1.03,3.52,1.03,11.58,3.38,10.45,3.05,5.38,1.57,4.85,1.41,24.29,-2.83,24.29,-2.83,25.16,7.34,25.16,7.34,47.60,-20.73,47.60,-20.73
2024-12-01 12:30:00,4.42,1.29,4.08,1.19,12.41,3.62,6.00,1.75,6.00,1.75,15.26,-0.44,12.26,2.94,3.51,1.02,3.51,1.02,11.86,3.46,10.56,3.08,5.37,1.57,4.96,1.45,24.87,-4.10,24.87,-4.10,25.72,7.50,25.72,7.50,48.38,-20.48,48.38,-20.48
2024-12-01 13:00:00,4.42,1.29,4.08,1.19,12.34,3.60,6.01,1.75,6.01,1.75,15.41,-0.44,12.51,3.02,3.53,1.03,3.53,1.03,11.80,3.44,10.68,3.12,5.51,1.61,5.07,1.48,25.07,-3.36,25.07,-3.36,26.29,7.67,26.29,7.67,48.66,-20.14,48.66,-20.14
2024-12-01 13:30:00,3.91,1.14,3.54,1.03,12.11,3.53,5.99,1.75,5.99,1.75,14.96,-0.44,11.84,2.82,3.41,1.00,3.41,1.00,11.76,3.43,10.79,3.15,5.33,1.55,4.68,1.36,25.21,-2.62,25.21,-2.62,27.13,7.91,27.13,7.91,45.81,-20.94,45.81,-20.94
2024-12-01 14:00:00,4.20,1.23,3.82,1.12,12.32,3.59,6.11,1.78,6.11,1.78,15.17,-0.44,11.95,2.85,3.52,1.03,3.52,1.03,11.81,3.44,10.56,3.08,5.20,1.52,4.68,1.36,24.59,-3.41,24.59,-3.41,25.23,7.36,25.23,7.36,47.51,-20.79,47.51,-20.79
2024-12-01 14:30:00,4.37,1.27,4.03,1.18,12.20,3.56,6.08,1.77,6.08,1.77,14.97,-0.44,12.58,3.03,3.60,1.05,3.60,1.05,11.74,3.42,10.69,3.12,5.14,1.50,4.74,1.38,24.94,-3.41,24.94,-3.41,25.68,7.49,25.68,7.49,48.31,-20.46,48.31,-20.46
2024-12-01 15:00:00,4.39,1.28,4.07,1.19,12.20,3.56,6.07,1.77,6.07,1.77,14.89,-0.44,12.26,2.94,3.52,1.03,3.52,1.03,11.79,3.44,10.62,3.10,5.08,1.48,4.68,1.37,24.91,-3.41,24.91,-3.41,26.15,7.63,26.15,7.63,47.90,-20.68,47.90,-20.68
2024-12-01 15:30:00,4.42,1.29,4.07,1.19,12.13,3.54,6.05,1.77,6.05,1.77,15.00,-0.44,12.56,3.03,3.54,1.03,3.54,1.03,12.12,3.53,10.60,3.09,5.22,1.52,4.84,1.41,24.66,-3.46,24.66,-3.46,25.85,7.54,25.85,7.54,48.35,-20.40,48.35,-20.40
2024-12-01 16:00:00,4.61,1.34,4.26,1.24,12.75,3.72,6.03,1.76,6.03,1.76,15.24,-0.44,12.80,3.10,3.72,1.08,3.72,1.08,12.40,3.62,10.51,3.07,5.48,1.60,5.16,1.50,24.84,-3.42,24.84,-3.42,26.05,7.60,26.05,7.60,49.91,-19.99,49.91,-19.99
2024-12-01 16:30:00,5.00,1.46,4.67,1.36,13.36,3.90,5.70,1.66,5.70,1.66,15.84,-0.44,13.61,3.34,3.80,1.11,3.80,1.11,13.11,3.82,10.96,3.20,5.69,1.66,5.58,1.63,25.60,-2.35,25.60,-2.35,26.76,7.81,26.76,7.81,52.51,-19.48,52.51,-19.48
2024-12-01 17:00:00,5.21,1.52,4.82,1.41,13.97,4.07,5.70,1.66,5.70,1.66,16.22,-0.44,13.10,3.18,4.01,1.17,4.01,1.17,13.74,4.01,11.61,3.39,6.23,1.82,5.81,1.69,26.95,-2.56,26.95,-2.56,28.63,8.35,28.63,8.35,53.96,-19.07,53.96,-19.07
2024-12-01 17:30:00,5.34,1.56,4.95,1.44,14.18,4.14,5.64,1.64,5.64,1.64,16.55,-0.44,10.24,2.35,4.06,1.18,4.06,1.18,13.74,4.01,12.24,3.57,6.73,1.96,5.77,1.68,28.12,-2.51,28.12,-2.51,31.38,9.15,31.38,9.15,51.43,-20.92,51.43,-20.92
2024-12-01 18:00:00,5.25,1.53,4.89,1.42,14.24,4.15,5.54,1.62,5.54,1.62,16.12,-0.46,9.74,2.21,3.96,1.15,3.96,1.15,13.54,3.95,12.62,3.68,6.45,1.88,5.40,1.57,28.62,-2.75,28.62,-2.75,30.20,8.81,30.20,8.81,50.17,-21.52,50.17,-21.52
2024-12-01 18:30:00,5.14,1.50,4.81,1.40,14.03,4.09,5.48,1.60,5.48,1.60,16.29,-0.46,14.04,3.46,3.94,1.15,3.94,1.15,13.26,3.87,12.28,3.58,6.14,1.79,5.56,1.62,27.82,-3.17,27.82,-3.17,27.28,7.96,27.28,7.96,54.35,-19.89,54.35,-19.89
2024-12-01 19:00:00,4.90,1.43,4.59,1.34,13.78,4.02,5.45,1.59,5.45,1.59,15.86,-0.44,13.71,3.36,3.88,1.13,3.88,1.13,12.86,3.75,12.08,3.52,5.82,1.70,5.22,1.52,27.79,-3.17,27.79,-3.17,28.86,8.42,28.86,8.42,52.76,-20.40,52.76,-20.40
2024-12-01 19:30:00,4.74,1.38,4.46,1.30,13.68,3.99,5.42,1.58,5.42,1.58,15.35,-0.44,13.68,3.36,3.70,1.08,3.70,1.08,12.60,3.67,11.73,3.42,5.68,1.66,5.28,1.54,26.95,-3.29,26.95,-3.29,28.03,8.18,28.03,8.18,51.63,-20.51,51.63,-20.51
2024-12-01 20:00:00,4.49,1.31,4.24,1.24,13.25,3.86,5.37,1.56,5.37,1.56,15.11,-0.44,12.93,3.14,3.58,1.04,3.58,1.04,11.89,3.47,11.25,3.28,5.47,1.60,5.09,1.48,26.08,-3.42,26.08,-3.42,27.70,8.08,27.70,8.08,49.55,-21.20,49.55,-21.20
2024-12-01 20:30:00,4.37,1.27,4.07,1.19,12.81,3.74,5.39,1.57,5.39,1.57,14.55,-0.44,12.52,3.04,3.58,1.04,3.58,1.04,11.73,3.42,10.55,3.08,5.26,1.53,4.85,1.41,25.07,-3.63,25.07,-3.63,26.67,7.78,26.67,7.78,48.33,-21.83,48.33,-21.83
2024-12-01 21:00:00,4.16,1.21,3.85,1.12,12.18,3.55,5.56,1.62,5.56,1.62,14.06,-0.48,11.68,2.85,3.44,1.00,3.44,1.00,11.18,3.26,10.50,3.06,4.96,1.45,4.55,1.33,24.52,-3.92,24.52,-3.92,25.95,7.57,25.95,7.57,46.43,-22.66,46.43,-22.66
2024-12-01 21:30:00,3.92,1.14,3.66,1.07,11.50,3.35,5.44,1.59,5.44,1.59,13.59,-0.53,10.88,2.62,3.20,0.93,3.20,0.93,10.50,3.06,10.11,2.95,4.79,1.40,4.39,1.28,23.58,-4.03,23.58,-4.03,24.89,7.26,24.89,7.26,43.93,-23.45,43.93,-23.45
2024-12-01 22:00:00,3.66,1.07,3.36,0.98,10.92,3.19,5.31,1.55,5.31,1.55,12.92,-0.76,10.52,2.52,3.05,0.89,3.05,0.89,9.84,2.87,9.57,2.79,4.42,1.29,4.06,1.18,22.36,-4.27,22.36,-4.27,23.66,6.90,23.66,6.90,41.18,-24.13,41.18,-24.13
2024-12-01 22:30:00,3.32,0.97,3.11,0.91,10.32,3.01,5.17,1.51,5.17,1.51,12.20,-0.35,9.87,2.33,2.88,0.84,2.88,0.84,9.24,2.70,8.82,2.57,4.04,1.18,3.59,1.05,20.92,-4.45,20.92,-4.45,22.48,6.56,22.48,6.56,38.19,-24.41,38.19,-24.41
2024-12-01 23:00:00,3.02,0.88,2.83,0.83,9.62,2.81,5.08,1.48,5.08,1.48,11.66,-0.64,9.11,2.11,2.71,0.79,2.71,0.79,8.53,2.49,8.10,2.36,3.66,1.07,3.20,0.93,19.43,-4.45,19.43,-4.45,21.49,6.27,21.49,6.27,35.49,-25.08,35.49,-25.08
2024-12-01 23:30:00,2.86,0.83,2.70,0.79,8.96,2.61,4.91,1.43,4.91,1.43,11.24,-0.37,8.34,1.88,2.53,0.74,2.53,0.74,7.69,2.24,7.63,2.22,3.48,1.02,3.17,0.92,18.21,-4.45,18.21,-4.45,20.13,5.87,20.13,5.87,32.89,-25.33,32.89,-25.33
2024-12-02 00:00:00,2.67,0.78,2.51,0.73,8.45,2.46,4.82,1.41,4.82,1.41,11.02,-0.35,7.90,1.75,2.44,0.71,2.44,0.71,7.12,2.08,7.04,2.05,3.28,0.96,2.97,0.86,17.18,-4.05,17.18,-4.05,18.56,5.41,18.56,5.41,31.16,-25.42,31.16,-25.42
2024-12-02 00:30:00,2.70,0.79,2.50,0.73,8.33,2.43,4.81,1.40,4.81,1.40,10.69,-0.21,8.11,1.81,2.38,0.69,2.38,0.69,6.91,2.02,6.62,1.93,3.19,0.93,2.97,0.86,16.39,-4.05,16.39,-4.05,17.70,5.16,17.70,5.16,30.87,-25.65,30.87,-25.65
2024-12-02 01:00:00,2.83,0.83,2.61,0.76,8.77,2.56,4.89,1.43,4.89,1.43,10.34,-0.50,9.04,2.08,2.32,0.68,2.32,0.68,6.88,2.01,6.63,1.93,3.07,0.90,3.10,0.90,16.08,-4.05,16.08,-4.05,17.78,5.18,17.78,5.18,31.79,-25.52,31.79,-25.52
2024-12-02 01:30:00,2.81,0.82,2.56,0.75,8.77,2.56,4.92,1.44,4.92,1.44,10.03,-0.48,9.03,2.08,2.28,0.66,2.28,0.66,6.65,1.94,6.76,1.97,3.15,0.92,3.24,0.95,15.91,-4.40,15.91,-4.40,18.72,5.46,18.72,5.46,31.66,-25.24,31.66,-25.24
2024-12-02 02:00:00,2.74,0.80,2.52,0.73,8.45,2.46,4.81,1.40,4.81,1.40,9.82,-0.48,8.82,2.01,2.20,0.64,2.20,0.64,6.46,1.88,6.65,1.94,2.97,0.86,3.03,0.88,15.62,-4.47,15.62,-4.47,18.77,5.47,18.77,5.47,30.54,-25.74,30.54,-25.74
2024-12-02 02:30:00,2.68,0.78,2.52,0.73,8.14,2.37,4.73,1.38,4.73,1.38,9.63,-0.48,8.61,1.95,2.15,0.63,2.15,0.63,6.38,1.86,6.42,1.87,2.96,0.86,3.00,0.87,15.15,-4.54,15.15,-4.54,18.15,5.29,18.15,5.29,29.81,-25.73,29.81,-25.73
2024-12-02 03:00:00,2.57,0.75,2.43,0.71,7.83,2.29,4.67,1.36,4.67,1.36,9.31,-0.54,7.67,1.68,2.13,0.62,2.13,0.62,6.20,1.81,6.30,1.84,3.00,0.87,2.97,0.86,14.86,-4.54,14.86,-4.54,17.91,5.22,17.91,5.22,28.42,-26.32,28.42,-26.32
2024-12-02 03:30:00,2.51,0.73,2.37,0.69,7.57,2.21,4.64,1.35,4.64,1.35,9.27,-0.58,7.35,1.58,2.09,0.61,2.09,0.61,5.98,1.74,6.16,1.80,2.71,0.79,2.71,0.79,14.45,-4.99,14.45,-4.99,17.14,5.00,17.14,5.00,27.44,-26.66,27.44,-26.66
2024-12-02 04:00:00,2.42,0.71,2.28,0.66,7.32,2.14,4.58,1.34,4.58,1.34,9.15,-0.58,7.20,1.54,2.06,0.60,2.06,0.60,5.89,1.72,6.02,1.76,2.76,0.80,2.71,0.79,14.05,-5.06,14.05,-5.06,16.69,4.87,16.69,4.87,26.74,-26.69,26.74,-26.69
2024-12-02 04:30:00,2.36,0.69,2.23,0.65,7.23,2.11,4.52,1.32,4.52,1.32,9.27,-0.58,7.17,1.53,2.07,0.60,2.07,0.60,5.93,1.73,5.85,1.71,2.92,0.85,2.80,0.82,13.82,-5.09,13.82,-5.09,16.25,4.74,16.25,4.74,26.70,-26.54,26.70,-26.54
2024-12-02 05:00:00,2.38,0.69,2.24,0.65,7.08,2.07,4.55,1.33,4.55,1.33,9.52,-0.58,7.17,1.54,2.14,0.62,2.14,0.62,5.96,1.74,5.79,1.69,2.97,0.86,2.80,0.82,13.93,-5.05,13.93,-5.05,16.05,4.68,16.05,4.68,26.95,-26.05,26.95,-26.05
2024-12-02 05:30:00,2.39,0.70,2.27,0.66,7.22,2.11,4.63,1.35,4.63,1.35,9.90,-0.58,7.56,1.66,2.26,0.66,2.26,0.66,6.28,1.83,5.74,1.68,3.09,0.90,2.87,0.84,14.11,-4.97,14.11,-4.97,16.02,4.67,16.02,4.67,28.00,-25.96,28.00,-25.96
2024-12-02 06:00:00,2.46,0.72,2.31,0.68,7.57,2.21,4.66,1.36,4.66,1.36,10.49,-0.56,7.90,1.76,2.50,0.73,2.50,0.73,6.62,1.93,5.88,1.71,3.14,0.92,2.82,0.82,14.63,-4.97,14.63,-4.97,16.48,4.81,16.48,4.81,29.34,-25.73,29.34,-25.73
2024-12-02 06:30:00,2.80,0.82,2.61,0.76,8.19,2.39,4.75,1.38,4.75,1.38,11.89,-0.26,9.77,2.30,3.00,0.88,3.00,0.88,7.76,2.26,6.14,1.79,3.55,1.04,3.04,0.89,15.47,-4.82,15.47,-4.82,17.05,4.97,17.05,4.97,33.84,-24.40,33.84,-24.40
2024-12-02 07:00:00,3.23,0.94,3.06,0.89,9.10,2.65,4.89,1.43,4.89,1.43,13.38,-0.16,11.83,2.91,3.45,1.01,3.45,1.01,8.67,2.53,6.85,2.00,4.17,1.22,3.61,1.05,17.87,-4.24,17.87,-4.24,19.04,5.55,19.04,5.55,38.75,-22.83,38.75,-22.83
2024-12-02 07:30:00,3.65,1.06,3.43,1.00,10.07,2.94,5.03,1.47,5.03,1.47,14.85,-0.10,13.31,3.34,4.00,1.17,4.00,1.17,9.89,2.88,7.70,2.24,4.80,1.40,4.02,1.17,20.27,-3.70,20.27,-3.70,21.32,6.22,21.32,6.22,43.66,-21.07,43.66,-21.07
2024-12-02 08:00:00,3.88,1.13,3.66,1.07,10.54,3.07,5.13,1.50,5.13,1.50,15.50,-0.01,14.52,3.70,4.39,1.28,4.39,1.28,10.14,2.96,8.80,2.57,4.82,1.41,4.06,1.18,22.93,-2.97,22.93,-2.97,23.14,6.75,23.14,6.75,46.44,-20.08,46.44,-20.08
2024-12-02 08:30:00,3.86,1.13,3.62,1.06,10.54,3.07,5.32,1.55,5.32,1.55,15.96,-0.01,14.56,3.82,4.48,1.31,4.48,1.31,10.14,2.96,9.28,2.71,4.89,1.42,4.13,1.20,24.14,-2.49,24.14,-2.49,24.38,7.11,24.38,7.11,47.51,-19.72,47.51,-19.72
2024-12-02 09:00:00,3.77,1.10,3.55,1.04,10.34,3.02,5.42,1.58,5.42,1.58,16.07,0.05,14.44,3.80,4.48,1.31,4.48,1.31,9.77,2.85,9.50,2.77,4.93,1.44,4.15,1.21,24.63,-2.32,24.63,-2.32,24.94,7.27,24.94,7.27,47.26,-19.36,47.26,-19.36
2024-12-02 09:30:00,3.77,1.10,3.55,1.04,10.44,3.05,5.67,1.65,5.67,1.65,16.58,0.07,14.43,3.80,4.50,1.31,4.50,1.31,9.93,2.90,9.52,2.78,5.06,1.48,4.27,1.25,24.57,-2.17,24.57,-2.17,24.97,7.28,24.97,7.28,48.06,-19.42,48.06,-19.42
2024-12-02 10:00:00,3.63,1.06,3.43,1.00,10.66,3.11,5.71,1.67,5.71,1.67,16.90,0.09,14.91,3.92,4.47,1.30,4.47,1.30,10.13,2.95,9.56,2.79,5.08,1.48,4.27,1.25,25.08,-2.14,25.08,-2.14,25.52,7.44,25.52,7.44,48.44,-19.15,48.44,-19.15
2024-12-02 10:30:00,3.83,1.12,3.61,1.05,11.10,3.24,5.89,1.72,5.89,1.72,17.23,0.07,14.98,3.89,4.79,1.40,4.79,1.40,10.44,3.05,9.71,2.83,5.35,1.56,4.41,1.28,25.38,-2.14,25.38,-2.14,25.61,7.47,25.61,7.47,49.82,-18.45,49.82,-18.45
2024-12-02 11:00:00,3.94,1.15,3.66,1.07,11.10,3.24,5.74,1.67,5.74,1.67,17.38,0.44,15.20,3.96,4.86,1.42,4.86,1.42,10.36,3.02,10.03,2.93,5.27,1.54,4.69,1.37,26.12,-1.96,26.12,-1.96,26.07,7.60,26.07,7.60,50.66,-17.82,50.66,-17.82
2024-12-02 11:30:00,3.88,1.13,3.60,1.05,11.31,3.30,6.01,1.75,6.01,1.75,17.46,0.44,15.38,4.01,4.89,1.42,4.89,1.42,10.50,3.06,10.20,2.97,5.16,1.51,4.68,1.36,26.66,-1.49,26.66,-1.49,26.49,7.73,26.49,7.73,51.20,-17.64,51.20,-17.64
2024-12-02 12:00:00,3.74,1.09,3.50,1.02,11.36,3.31,6.02,1.76,6.02,1.76,17.23,0.00,15.82,4.14,4.76,1.39,4.76,1.39,10.66,3.11,10.31,3.01,5.02,1.46,4.60,1.34,26.87,-1.41,26.87,-1.41,26.90,7.84,26.90,7.84,51.07,-18.13,51.07,-18.13
2024-12-02 12:30:00,3.97,1.16,3.68,1.07,11.63,3.39,6.09,1.78,6.09,1.78,17.14,0.00,15.95,4.17,4.73,1.38,4.73,1.38,10.94,3.19,10.28,3.00,5.29,1.54,5.00,1.46,26.65,-1.68,26.65,-1.68,26.85,7.83,26.85,7.83,52.26,-17.59,52.26,-17.59
2024-12-02 13:00:00,4.23,1.24,3.92,1.14,11.83,3.45,6.07,1.77,6.07,1.77,17.02,0.00,16.13,4.22,4.67,1.36,4.67,1.36,11.13,3.24,10.60,3.09,5.21,1.52,4.96,1.45,27.03,-1.61,27.03,-1.61,27.42,8.00,27.42,8.00,52.76,-17.69,52.76,-17.69
2024-12-02 13:30:00,4.10,1.20,3.73,1.09,11.83,3.45,6.04,1.76,6.04,1.76,16.94,0.00,16.07,4.22,4.61,1.34,4.61,1.34,10.92,3.19,10.47,3.05,5.18,1.51,4.85,1.41,26.97,-1.78,26.97,-1.78,28.16,8.21,28.16,8.21,52.02,-17.79,52.02,-17.79
2024-12-02 14:00:00,4.00,1.17,3.60,1.05,11.66,3.40,6.02,1.76,6.02,1.76,16.69,0.00,15.71,4.19,4.51,1.32,4.51,1.32,10.44,3.05,10.31,3.01,4.85,1.41,4.55,1.33,26.69,-1.86,26.69,-1.86,27.83,8.12,27.83,8.12,51.25,-18.36,51.25,-18.36
2024-12-02 14:30:00,3.94,1.15,3.59,1.05,11.49,3.35,6.12,1.78,6.12,1.78,16.43,0.00,11.82,2.83,4.62,1.35,4.62,1.35,10.63,3.10,10.31,3.01,5.14,1.50,4.27,1.25,26.11,-2.05,26.11,-2.05,29.95,8.74,29.95,8.74,46.13,-20.23,46.13,-20.23
2024-12-02 15:00:00,4.10,1.20,3.74,1.09,11.63,3.39,6.12,1.78,6.12,1.78,16.65,0.01,15.77,3.98,4.59,1.34,4.59,1.34,10.83,3.16,10.18,2.97,4.97,1.45,4.69,1.37,25.83,-2.13,25.83,-2.13,25.48,7.43,25.48,7.43,51.16,-18.55,51.16,-18.55
2024-12-02 15:30:00,4.20,1.22,3.89,1.13,11.84,3.45,6.08,1.77,6.08,1.77,16.73,-0.02,15.75,3.98,4.63,1.35,4.63,1.35,11.02,3.21,10.15,2.96,5.14,1.50,4.56,1.33,26.26,-1.98,26.26,-1.98,27.22,7.94,27.22,7.94,51.64,-18.88,51.64,-18.88
2024-12-02 16:00:00,4.41,1.28,4.06,1.18,12.27,3.58,6.14,1.79,6.14,1.79,17.40,-0.06,16.37,4.16,4.76,1.39,4.76,1.39,12.03,3.51,10.34,3.02,5.40,1.57,4.71,1.38,26.26,-2.57,26.26,-2.57,27.56,8.04,27.56,8.04,53.95,-18.24,53.95,-18.24
2024-12-02 16:30:00,4.84,1.41,4.49,1.31,13.54,3.95,6.12,1.78,6.12,1.78,18.13,-0.17,15.18,3.80,4.68,1.36,4.68,1.36,13.41,3.91,10.89,3.18,6.81,1.99,4.47,1.30,27.53,-2.45,27.53,-2.45,36.02,10.51,36.02,10.51,42.60,-21.93,42.60,-21.93
2024-12-02 17:00:00,4.65,1.36,4.30,1.25,14.16,4.13,6.13,1.79,6.13,1.79,18.49,-0.17,13.29,3.26,4.64,1.35,4.64,1.35,14.01,4.08,11.92,3.48,7.64,2.23,4.73,1.38,28.87,-2.51,28.87,-2.51,33.22,9.69,33.22,9.69,40.19,-22.92,40.19,-22.92
2024-12-02 17:30:00,5.31,1.55,4.92,1.43,14.62,4.26,6.01,1.75,6.01,1.75,18.49,-0.26,13.16,3.21,4.56,1.33,4.56,1.33,14.24,4.15,12.61,3.68,7.64,2.23,4.84,1.41,29.74,-2.51,29.74,-2.51,32.15,9.38,32.15,9.38,41.32,-22.95,41.32,-22.95
2024-12-02 18:00:00,5.60,1.63,5.24,1.53,14.82,4.32,5.99,1.75,5.99,1.75,18.29,-0.26,12.92,3.14,4.50,1.31,4.50,1.31,14.15,4.13,13.14,3.83,7.56,2.21,4.86,1.42,30.08,-2.51,30.08,-2.51,32.95,9.61,32.95,9.61,41.54,-23.09,41.54,-23.09
2024-12-02 18:30:00,5.57,1.62,5.25,1.53,14.91,4.35,5.88,1.72,5.88,1.72,17.93,-0.29,15.47,3.89,4.43,1.29,4.43,1.29,13.78,4.02,13.18,3.84,7.32,2.13,5.05,1.47,29.99,-2.53,29.99,-2.53,32.13,9.37,32.13,9.37,43.29,-22.52,43.29,-22.52
2024-12-02 19:00:00,5.35,1.56,5.04,1.47,14.86,4.33,5.91,1.72,5.91,1.72,17.22,-0.34,17.92,4.61,4.27,1.24,4.27,1.24,13.30,3.88,12.97,3.78,6.78,1.98,5.05,1.47,29.52,-2.70,29.52,-2.70,31.60,9.22,31.60,9.22,44.86,-21.99,44.86,-21.99
2024-12-02 19:30:00,5.12,1.49,4.86,1.42,14.52,4.23,5.84,1.70,5.84,1.70,16.78,-0.34,17.40,4.46,4.15,1.21,4.15,1.21,13.28,3.87,12.49,3.64,5.77,1.68,5.58,1.63,28.60,-2.95,28.60,-2.95,25.56,7.46,25.56,7.46,57.12,-18.30,57.12,-18.30
2024-12-02 20:00:00,4.94,1.44,4.62,1.35,14.26,4.16,5.73,1.67,5.73,1.67,16.12,-0.34,16.78,4.27,4.04,1.18,4.04,1.18,12.84,3.75,12.15,3.54,5.50,1.60,5.40,1.57,28.24,-3.02,28.24,-3.02,30.80,8.98,30.80,8.98,55.28,-18.82,55.28,-18.82
2024-12-02 20:30:00,4.78,1.39,4.49,1.31,14.01,4.08,5.67,1.65,5.67,1.65,15.72,-0.34,13.38,3.28,3.93,1.14,3.93,1.14,12.36,3.61,11.82,3.45,5.42,1.58,5.00,1.46,27.32,-2.89,27.32,-2.89,31.21,9.10,31.21,9.10,50.89,-20.78,50.89,-20.78
2024-12-02 21:00:00,4.58,1.34,4.21,1.23,13.28,3.87,5.58,1.63,5.58,1.63,15.18,-0.34,10.34,2.39,3.88,1.13,3.88,1.13,11.80,3.44,11.51,3.36,5.37,1.56,4.64,1.35,26.45,-3.10,26.45,-3.10,30.22,8.81,30.22,8.81,46.31,-22.19,46.31,-22.19
2024-12-02 21:30:00,4.30,1.25,4.04,1.18,12.55,3.66,5.47,1.60,5.47,1.60,14.71,-0.36,14.53,3.61,3.65,1.07,3.65,1.07,11.19,3.26,10.90,3.18,4.83,1.41,4.69,1.37,25.28,-3.26,25.28,-3.26,25.62,7.47,25.62,7.47,48.66,-21.02,48.66,-21.02
2024-12-02 22:00:00,3.97,1.16,3.74,1.09,11.88,3.46,5.28,1.54,5.28,1.54,13.99,-0.36,14.25,3.53,3.44,1.00,3.44,1.00,10.62,3.10,10.33,3.01,4.48,1.31,4.43,1.29,24.23,-3.45,24.23,-3.45,26.46,7.72,26.46,7.72,45.95,-21.86,45.95,-21.86
2024-12-02 22:30:00,3.60,1.05,3.38,0.99,11.04,3.22,5.12,1.49,5.12,1.49,13.47,-0.36,13.59,3.34,3.24,0.94,3.24,0.94,9.62,2.81,9.47,2.76,4.10,1.20,4.00,1.17,22.72,-3.72,22.72,-3.72,25.31,7.38,25.31,7.38,42.87,-22.74,42.87,-22.74
2024-12-02 23:00:00,3.35,0.98,3.12,0.91,10.28,3.00,4.96,1.45,4.96,1.45,12.77,-0.33,12.94,3.15,3.00,0.88,3.00,0.88,8.76,2.55,8.90,2.60,3.72,1.08,3.69,1.08,21.32,-3.91,21.32,-3.91,23.76,6.93,23.76,6.93,39.87,-23.37,39.87,-23.37
2024-12-02 23:30:00,3.06,0.89,2.85,0.83,9.38,2.74,5.14,1.50,5.14,1.50,11.92,-0.59,12.08,2.90,2.83,0.82,2.83,0.82,8.00,2.33,8.11,2.37,3.52,1.03,3.50,1.02,19.75,-4.06,19.75,-4.06,22.46,6.55,22.46,6.55,36.92,-24.23,36.92,-24.23
2024-12-03 00:00:00,2.80,0.82,2.62,0.76,8.81,2.57,5.28,1.54,5.28,1.54,11.13,-0.47,10.99,2.58,2.72,0.79,2.72,0.79,7.40,2.16,7.47,2.18,3.23,0.94,3.13,0.91,18.32,-4.49,18.32,-4.49,21.04,6.14,21.04,6.14,33.83,-24.83,33.83,-24.83
2024-12-03 00:30:00,2.81,0.82,2.65,0.77,8.87,2.59,5.35,1.56,5.35,1.56,10.83,-0.52,11.71,2.79,2.63,0.77,2.63,0.77,7.10,2.07,6.95,2.03,2.99,0.87,3.07,0.90,16.94,-4.60,16.94,-4.60,19.51,5.69,19.51,5.69,33.70,-24.49,33.70,-24.49
2024-12-03 01:00:00,3.02,0.88,2.79,0.82,9.38,2.74,5.43,1.58,5.43,1.58,10.93,-0.52,12.92,3.14,2.56,0.75,2.56,0.75,7.01,2.04,6.96,2.03,2.99,0.87,3.35,0.98,16.63,-4.41,16.63,-4.41,19.67,5.74,19.67,5.74,35.14,-24.05,35.14,-24.05
2024-12-03 01:30:00,2.94,0.86,2.70,0.79,9.31,2.72,5.45,1.59,5.45,1.59,10.64,-0.54,13.16,3.21,2.51,0.73,2.51,0.73,6.80,1.98,7.10,2.07,2.94,0.86,3.41,0.99,16.80,-4.50,16.80,-4.50,20.83,6.07,20.83,6.07,34.85,-24.36,34.85,-24.36
2024-12-03 02:00:00,2.83,0.83,2.61,0.76,8.99,2.62,5.34,1.56,5.34,1.56,10.28,-0.56,12.38,2.99,2.43,0.71,2.43,0.71,6.66,1.94,7.01,2.04,2.94,0.86,3.34,0.97,16.47,-4.50,16.47,-4.50,20.89,6.09,20.89,6.09,33.47,-24.83,33.47,-24.83
2024-12-03 02:30:00,2.79,0.82,2.63,0.77,8.72,2.54,5.24,1.53,5.24,1.53,10.09,-0.56,11.66,2.78,2.41,0.70,2.41,0.70,6.60,1.93,6.71,1.96,2.96,0.86,3.25,0.95,15.95,-4.50,15.95,-4.50,20.22,5.90,20.22,5.90,32.59,-25.12,32.59,-25.12
2024-12-03 03:00:00,2.74,0.80,2.58,0.75,8.42,2.46,5.21,1.52,5.21,1.52,9.90,-0.78,11.15,2.63,2.41,0.70,2.41,0.70,6.43,1.88,6.70,1.96,2.92,0.85,3.15,0.92,15.76,-4.64,15.76,-4.64,19.66,5.73,19.66,5.73,31.67,-25.68,31.67,-25.68
2024-12-03 03:30:00,2.69,0.78,2.54,0.74,8.11,2.37,5.20,1.52,5.20,1.52,9.86,-0.64,10.52,2.44,2.36,0.69,2.36,0.69,6.26,1.83,6.61,1.93,2.93,0.85,3.09,0.90,15.47,-4.70,15.47,-4.70,19.07,5.56,19.07,5.56,30.88,-25.82,30.88,-25.82
2024-12-03 04:00:00,2.59,0.76,2.46,0.72,7.98,2.33,5.15,1.50,5.15,1.50,9.86,-0.62,10.55,2.45,2.32,0.68,2.32,0.68,6.17,1.80,6.33,1.84,2.80,0.82,2.94,0.86,15.19,-4.73,15.19,-4.73,18.65,5.44,18.65,5.44,30.16,-25.81,30.16,-25.81
2024-12-03 04:30:00,2.55,0.74,2.42,0.71,7.80,2.28,5.08,1.48,5.08,1.48,9.90,-0.62,10.54,2.45,2.29,0.67,2.29,0.67,6.21,1.81,6.12,1.79,2.78,0.81,2.83,0.83,14.95,-4.77,14.95,-4.77,18.30,5.34,18.30,5.34,29.63,-25.96,29.63,-25.96
2024-12-03 05:00:00,2.55,0.74,2.39,0.70,7.75,2.26,5.05,1.47,5.05,1.47,10.20,-0.62,10.77,2.51,2.34,0.68,2.34,0.68,6.32,1.84,6.10,1.78,2.97,0.86,2.99,0.87,14.79,-4.73,14.79,-4.73,18.10,5.28,18.10,5.28,30.03,-25.84,30.03,-25.84
2024-12-03 05:30:00,2.56,0.75,2.42,0.70,7.87,2.30,5.13,1.50,5.13,1.50,10.46,-0.62,10.92,2.56,2.52,0.73,2.52,0.73,6.63,1.94,6.04,1.76,3.14,0.92,3.10,0.90,15.06,-4.69,15.06,-4.69,18.09,5.28,18.09,5.28,31.10,-25.37,31.10,-25.37
2024-12-03 06:00:00,2.68,0.78,2.54,0.74,8.26,2.41,4.87,1.42,4.87,1.42,10.81,-0.70,11.24,2.65,2.76,0.80,2.76,0.80,7.04,2.05,6.11,1.78,3.18,0.93,3.02,0.88,15.67,-4.53,15.67,-4.53,18.43,5.38,18.43,5.38,32.43,-24.95,32.43,-24.95
2024-12-03 06:30:00,3.08,0.90,2.91,0.85,9.03,2.64,4.91,1.43,4.91,1.43,12.21,-0.58,12.79,3.10,3.22,0.94,3.22,0.94,8.07,2.36,6.49,1.89,3.75,1.09,3.50,1.02,16.44,-4.53,16.44,-4.53,18.93,5.52,18.93,5.52,37.31,-23.44,37.31,-23.44
