Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-12-03 07:00:00,3.47,1.01,3.26,0.95,10.02,2.92,5.05,1.47,5.05,1.47,13.86,-0.28,10.30,2.38,3.71,1.08,3.71,1.08,9.09,2.65,7.38,2.15,4.56,1.33,3.71,1.08,19.00,-3.85,19.00,-3.85,23.41,6.83,23.41,6.83,38.07,-23.75,38.07,-23.75
2024-12-03 07:30:00,3.85,1.12,3.55,1.04,11.05,3.22,5.18,1.51,5.18,1.51,15.64,-0.19,11.15,2.62,4.31,1.26,4.31,1.26,10.08,2.94,8.45,2.46,5.25,1.53,4.31,1.26,21.59,-3.34,21.59,-3.34,24.03,7.01,24.03,7.01,42.64,-22.44,42.64,-22.44
2024-12-03 08:00:00,4.12,1.20,3.89,1.13,11.35,3.31,5.60,1.63,5.60,1.63,16.02,-0.12,11.52,2.74,4.55,1.33,4.55,1.33,10.44,3.05,9.67,2.82,5.36,1.56,4.39,1.28,24.54,-2.74,24.54,-2.74,25.80,7.53,25.80,7.53,44.20,-21.48,44.20,-21.48
2024-12-03 08:30:00,4.14,1.21,3.89,1.13,11.44,3.34,6.09,1.78,6.09,1.78,16.80,-0.06,11.79,2.81,4.68,1.36,4.68,1.36,10.41,3.04,10.05,2.93,5.33,1.56,4.37,1.27,25.33,-2.47,25.33,-2.47,26.64,7.77,26.64,7.77,45.12,-20.96,45.12,-20.96
2024-12-03 09:00:00,4.07,1.19,3.79,1.11,11.22,3.27,6.18,1.80,6.18,1.80,16.80,0.07,12.04,2.79,4.81,1.40,4.81,1.40,10.17,2.96,10.09,2.94,5.32,1.55,4.25,1.24,25.83,-2.29,25.83,-2.29,27.29,7.96,27.29,7.96,44.74,-20.64,44.74,-20.64
2024-12-03 09:30:00,4.16,1.21,3.76,1.10,11.41,3.33,6.43,1.88,6.43,1.88,17.30,0.11,16.85,4.15,4.89,1.43,4.89,1.43,10.35,3.02,10.20,2.97,5.31,1.55,4.45,1.30,25.91,-2.11,25.91,-2.11,25.01,7.30,25.01,7.30,50.24,-18.09,50.24,-18.09
2024-12-03 10:00:00,3.74,1.09,3.42,1.00,11.54,3.37,6.58,1.92,6.58,1.92,17.36,0.00,17.34,4.29,4.86,1.42,4.86,1.42,10.33,3.01,10.31,3.01,5.07,1.48,4.24,1.24,26.45,-2.31,26.45,-2.31,27.71,8.08,27.71,8.08,50.30,-18.19,50.30,-18.19
2024-12-03 10:30:00,3.69,1.08,3.45,1.00,11.62,3.39,6.66,1.94,6.66,1.94,16.89,0.00,17.13,4.23,4.64,1.35,4.64,1.35,10.07,2.94,10.19,2.97,4.90,1.43,4.24,1.24,26.37,-2.12,26.37,-2.12,28.06,8.18,28.06,8.18,49.38,-18.64,49.38,-18.64
2024-12-03 11:00:00,3.64,1.06,3.43,1.00,11.53,3.36,6.71,1.96,6.71,1.96,17.12,0.00,17.54,4.36,4.79,1.40,4.79,1.40,10.05,2.93,10.24,2.99,4.88,1.42,4.20,1.23,25.87,-2.02,25.87,-2.02,27.93,8.15,27.93,8.15,49.68,-18.16,49.68,-18.16
2024-12-03 11:30:00,3.62,1.06,3.39,0.99,11.53,3.36,6.59,1.92,6.59,1.92,17.34,0.00,13.37,3.13,4.77,1.39,4.77,1.39,10.25,2.99,10.27,3.00,5.20,1.52,4.03,1.18,26.14,-1.87,26.14,-1.87,30.33,8.85,30.33,8.85,45.79,-20.13,45.79,-20.13
2024-12-03 12:00:00,3.60,1.05,3.35,0.98,11.46,3.34,6.50,1.90,6.50,1.90,17.02,0.00,15.05,3.64,4.70,1.37,4.70,1.37,10.04,2.93,10.18,2.97,4.99,1.46,4.07,1.19,26.18,-1.96,26.18,-1.96,27.81,8.11,27.81,8.11,47.09,-19.66,47.09,-19.66
2024-12-03 12:30:00,3.27,0.96,3.03,0.88,11.39,3.32,6.51,1.90,6.51,1.90,16.44,0.00,16.04,3.92,4.41,1.29,4.41,1.29,9.67,2.82,10.19,2.97,4.76,1.39,4.09,1.19,25.90,-2.06,25.90,-2.06,27.89,8.14,27.89,8.14,46.66,-19.53,46.66,-19.53
2024-12-03 13:00:00,3.10,0.90,2.89,0.84,11.31,3.30,6.50,1.90,6.50,1.90,16.32,0.00,15.77,3.84,4.33,1.26,4.33,1.26,9.90,2.89,9.99,2.91,4.71,1.37,3.96,1.16,25.06,-2.17,25.06,-2.17,27.76,8.10,27.76,8.10,45.90,-19.70,45.90,-19.70
2024-12-03 13:30:00,3.24,0.94,3.00,0.88,11.31,3.30,6.55,1.91,6.55,1.91,16.49,-0.03,13.82,3.28,4.57,1.33,4.57,1.33,10.07,2.94,9.86,2.88,4.91,1.43,3.96,1.16,24.85,-2.17,24.85,-2.17,28.28,8.25,28.28,8.25,44.72,-20.87,44.72,-20.87
2024-12-03 14:00:00,3.62,1.06,3.36,0.98,11.63,3.39,6.71,1.96,6.71,1.96,16.61,0.06,13.24,3.10,4.68,1.36,4.68,1.36,10.48,3.06,9.99,2.91,5.06,1.48,4.00,1.17,25.28,-2.42,25.28,-2.42,27.61,8.05,27.61,8.05,45.80,-20.38,45.80,-20.38
2024-12-03 14:30:00,3.68,1.07,3.43,1.00,11.56,3.37,6.71,1.96,6.71,1.96,16.61,0.17,14.10,3.36,4.58,1.34,4.58,1.34,10.41,3.04,10.08,2.94,4.98,1.45,4.06,1.18,25.58,-2.53,25.58,-2.53,27.74,8.09,27.74,8.09,46.94,-20.01,46.94,-20.01
2024-12-03 15:00:00,3.96,1.16,3.72,1.09,11.56,3.37,6.68,1.95,6.68,1.95,16.90,0.12,13.47,3.18,4.55,1.33,4.55,1.33,10.47,3.06,10.04,2.93,5.08,1.48,4.08,1.19,25.50,-2.53,25.50,-2.53,28.25,8.24,28.25,8.24,46.90,-19.97,46.90,-19.97
2024-12-03 15:30:00,3.93,1.14,3.65,1.06,11.67,3.40,6.32,1.84,6.32,1.84,17.01,0.06,13.40,3.18,4.55,1.33,4.55,1.33,10.84,3.16,10.06,2.93,5.23,1.53,4.22,1.23,25.62,-2.53,25.62,-2.53,28.05,8.18,28.05,8.18,47.96,-20.12,47.96,-20.12
2024-12-03 16:00:00,4.36,1.27,4.08,1.19,12.43,3.63,6.28,1.83,6.28,1.83,17.78,0.08,15.45,3.81,4.82,1.41,4.82,1.41,12.33,3.60,10.37,3.02,5.56,1.62,4.55,1.33,26.16,-2.61,26.16,-2.61,27.36,7.98,27.36,7.98,53.03,-18.22,53.03,-18.22
2024-12-03 16:30:00,4.90,1.43,4.55,1.33,13.57,3.96,6.32,1.84,6.32,1.84,18.48,0.00,16.49,4.12,4.89,1.42,4.89,1.42,13.91,4.06,11.11,3.24,6.77,1.97,4.36,1.27,28.00,-2.14,28.00,-2.14,35.73,10.42,35.73,10.42,44.38,-20.88,44.38,-20.88
2024-12-03 17:00:00,5.25,1.53,4.91,1.43,14.48,4.22,6.35,1.85,6.35,1.85,19.06,0.00,15.25,3.75,4.95,1.44,4.95,1.44,14.50,4.23,12.24,3.57,7.46,2.18,4.68,1.36,29.72,-1.88,29.72,-1.88,33.89,9.88,33.89,9.88,43.46,-21.36,43.46,-21.36
2024-12-03 17:30:00,5.53,1.61,5.14,1.50,15.01,4.38,6.30,1.84,6.30,1.84,19.24,0.00,15.75,3.90,4.76,1.39,4.76,1.39,15.12,4.41,12.94,3.77,7.66,2.23,5.00,1.46,30.85,-1.88,30.85,-1.88,33.68,9.82,33.68,9.82,45.34,-21.31,45.34,-21.31
2024-12-03 18:00:00,5.72,1.67,5.33,1.55,15.52,4.53,6.32,1.84,6.32,1.84,18.85,0.00,14.98,3.67,4.66,1.36,4.66,1.36,15.04,4.39,13.53,3.95,7.67,2.24,5.15,1.50,31.56,-1.93,31.56,-1.93,34.95,10.20,34.95,10.20,44.88,-21.28,44.88,-21.28
2024-12-03 18:30:00,5.69,1.66,5.33,1.55,15.73,4.59,6.23,1.82,6.23,1.82,18.32,0.00,14.34,3.48,4.51,1.31,4.51,1.31,14.79,4.32,13.60,3.97,7.66,2.23,5.20,1.52,31.24,-1.93,31.24,-1.93,35.26,10.28,35.26,10.28,43.62,-21.86,43.62,-21.86
2024-12-03 19:00:00,5.53,1.61,5.18,1.51,15.54,4.53,6.17,1.80,6.17,1.80,18.32,0.00,14.43,3.50,4.45,1.30,4.45,1.30,14.35,4.19,13.40,3.91,7.56,2.20,5.15,1.50,30.64,-2.12,30.64,-2.12,34.91,10.18,34.91,10.18,42.89,-21.89,42.89,-21.89
2024-12-03 19:30:00,5.41,1.58,5.06,1.48,15.41,4.49,6.08,1.77,6.08,1.77,18.12,0.00,14.15,3.42,4.27,1.25,4.27,1.25,14.29,4.17,13.26,3.87,7.31,2.13,4.89,1.42,30.21,-2.12,30.21,-2.12,34.60,10.09,34.60,10.09,41.51,-22.05,41.51,-22.05
2024-12-03 20:00:00,5.16,1.50,4.81,1.40,15.22,4.44,5.96,1.74,5.96,1.74,17.68,0.00,13.26,3.17,4.12,1.20,4.12,1.20,13.92,4.06,12.94,3.77,5.33,2.08,4.70,1.37,29.50,-2.19,29.50,-2.19,33.93,9.90,33.93,9.90,39.64,-22.89,39.64,-22.89
2024-12-03 20:30:00,4.93,1.44,4.58,1.34,14.53,4.24,6.15,1.80,6.15,1.80,16.84,-0.15,16.95,4.25,4.03,1.18,4.03,1.18,13.32,3.88,12.51,3.65,5.77,1.68,5.48,1.60,28.68,-2.40,28.68,-2.40,24.43,7.13,24.43,7.13,55.06,-18.61,55.06,-18.61
2024-12-03 21:00:00,4.71,1.38,4.39,1.28,14.04,4.10,6.12,1.78,6.12,1.78,16.03,-0.22,16.29,4.05,3.89,1.14,3.89,1.14,12.58,3.67,12.14,3.54,5.33,1.55,5.19,1.52,28.25,-2.86,28.25,-2.86,30.15,8.79,30.15,8.79,54.18,-19.39,54.18,-19.39
2024-12-03 21:30:00,4.53,1.32,4.23,1.24,13.34,3.89,6.00,1.75,6.00,1.75,15.35,-0.22,15.24,3.74,3.74,1.09,3.74,1.09,11.82,3.45,11.46,3.34,5.15,1.50,5.04,1.47,25.54,-3.49,25.54,-3.49,29.62,8.64,29.62,8.64,51.60,-20.33,51.60,-20.33
2024-12-03 22:00:00,4.10,1.20,3.82,1.11,12.66,3.69,5.82,1.70,5.82,1.70,14.72,-0.44,15.13,3.71,3.54,1.03,3.54,1.03,11.06,3.23,10.72,3.13,4.61,1.34,4.59,1.34,25.54,-3.49,25.54,-3.49,28.37,8.27,28.37,8.27,48.53,-21.14,48.53,-21.14
2024-12-03 22:30:00,3.73,1.09,3.47,1.01,11.76,3.43,5.67,1.65,5.67,1.65,13.98,-0.44,14.51,3.52,3.25,0.95,3.25,0.95,10.05,2.93,9.95,2.90,4.36,1.27,4.40,1.28,23.96,-3.87,23.96,-3.87,26.92,7.85,26.92,7.85,45.12,-21.87,45.12,-21.87
2024-12-03 23:00:00,3.47,1.01,3.24,0.94,10.84,3.16,5.46,1.59,5.46,1.59,12.96,-0.44,14.24,3.46,3.05,0.89,3.05,0.89,9.23,2.69,9.07,2.64,3.89,1.13,4.01,1.17,22.19,-4.02,22.19,-4.02,25.31,7.38,25.31,7.38,42.06,-22.73,42.06,-22.73
2024-12-03 23:30:00,3.25,0.95,2.88,0.84,9.95,2.90,5.30,1.55,5.30,1.55,12.15,-0.56,13.70,3.31,2.88,0.84,2.88,0.84,8.54,2.49,8.37,2.44,3.48,1.01,3.54,1.03,20.54,-4.26,20.54,-4.26,23.88,6.96,23.88,6.96,38.84,-23.66,38.84,-23.66
2024-12-04 00:00:00,3.12,0.91,2.72,0.79,9.36,2.73,5.16,1.50,5.16,1.50,11.57,-0.56,12.76,3.17,2.82,0.82,2.82,0.82,7.88,2.30,7.58,2.21,3.37,0.98,3.37,0.98,18.86,-4.41,18.86,-4.41,22.29,6.50,22.29,6.50,36.87,-23.82,36.87,-23.82
2024-12-04 00:30:00,2.96,0.86,2.79,0.82,9.36,2.73,5.12,1.49,5.12,1.49,11.43,-0.25,12.63,3.13,2.72,0.79,2.72,0.79,7.58,2.21,7.16,2.09,3.14,0.92,3.24,0.94,17.82,-4.57,17.82,-4.57,21.30,6.21,21.30,6.21,36.16,-24.05,36.16,-24.05
2024-12-04 01:00:00,3.08,0.90,2.88,0.84,9.81,2.86,5.20,1.52,5.20,1.52,11.43,-0.39,13.44,3.36,2.65,0.77,2.65,0.77,7.56,2.20,7.16,2.09,3.07,0.90,3.46,1.01,17.42,-4.50,17.42,-4.50,21.09,6.15,21.09,6.15,37.12,-23.46,37.12,-23.46
2024-12-04 01:30:00,3.00,0.87,2.78,0.81,9.89,2.88,5.16,1.51,5.16,1.51,11.17,-0.66,13.62,3.41,2.63,0.77,2.63,0.77,7.32,2.13,7.28,2.12,3.20,0.93,3.70,1.08,17.57,-4.28,17.57,-4.28,21.89,6.38,21.89,6.38,36.99,-23.72,36.99,-23.72
2024-12-04 02:00:00,2.92,0.85,2.73,0.80,9.65,2.81,5.05,1.47,5.05,1.47,10.69,-0.66,12.75,3.16,2.54,0.74,2.54,0.74,6.96,2.03,7.22,2.11,2.95,0.86,3.35,0.98,17.43,-4.34,17.43,-4.34,22.02,6.42,22.02,6.42,35.29,-24.30,35.29,-24.30
2024-12-04 02:30:00,2.78,0.81,2.62,0.76,9.38,2.74,4.95,1.44,4.95,1.44,10.43,-0.66,12.22,3.00,2.49,0.72,2.49,0.72,6.77,1.97,7.08,2.06,3.10,0.90,3.47,1.01,16.58,-4.47,16.58,-4.47,21.21,6.18,21.21,6.18,34.23,-24.39,34.23,-24.39
2024-12-04 03:00:00,2.84,0.83,2.68,0.78,9.01,2.63,4.88,1.42,4.88,1.42,10.33,-0.37,11.79,2.88,2.45,0.71,2.45,0.71,6.58,1.92,6.93,2.02,3.04,0.88,3.35,0.98,16.43,-4.47,16.43,-4.47,20.51,5.98,20.51,5.98,33.54,-24.78,33.54,-24.78
2024-12-04 03:30:00,2.75,0.80,2.62,0.76,8.69,2.53,4.86,1.42,4.86,1.42,10.20,-0.67,11.49,2.79,2.45,0.71,2.45,0.71,6.50,1.90,6.85,2.00,3.01,0.88,3.31,0.97,16.13,-4.79,16.13,-4.79,20.08,5.86,20.08,5.86,32.81,-25.05,32.81,-25.05
2024-12-04 04:00:00,2.65,0.77,2.53,0.74,8.39,2.45,4.80,1.40,4.80,1.40,10.03,-0.67,11.64,2.83,2.37,0.69,2.37,0.69,6.40,1.87,6.65,1.94,2.91,0.85,3.22,0.94,15.83,-4.99,15.83,-4.99,19.63,5.73,19.63,5.73,32.05,-25.10,32.05,-25.10
2024-12-04 04:30:00,2.57,0.75,2.43,0.71,8.29,2.42,4.77,1.39,4.77,1.39,10.14,-0.62,11.40,2.77,2.37,0.69,2.37,0.69,6.39,1.86,6.51,1.90,2.95,0.86,3.17,0.92,15.50,-4.99,15.50,-4.99,19.32,5.63,19.32,5.63,31.74,-24.94,31.74,-24.94
2024-12-04 05:00:00,2.63,0.77,2.51,0.73,8.11,2.37,4.75,1.39,4.75,1.39,10.32,-0.58,11.59,2.82,2.47,0.72,2.47,0.72,6.49,1.89,6.52,1.90,2.92,0.85,3.10,0.90,15.50,-4.91,15.50,-4.91,18.98,5.54,18.98,5.54,32.04,-24.78,32.04,-24.78
2024-12-04 05:30:00,2.60,0.76,2.44,0.71,8.22,2.40,4.84,1.41,4.84,1.41,10.84,-0.55,11.60,2.82,2.56,0.75,2.56,0.75,6.71,1.96,6.48,1.89,3.07,0.90,3.16,0.92,15.71,-4.79,15.71,-4.79,19.03,5.55,19.03,5.55,32.81,-24.51,32.81,-24.51
2024-12-04 06:00:00,2.70,0.79,2.52,0.74,8.49,2.47,4.89,1.43,4.89,1.43,11.25,-0.53,11.90,2.91,2.77,0.81,2.77,0.81,7.28,2.12,6.54,1.91,3.15,0.92,3.13,0.91,16.24,-4.67,16.24,-4.67,19.20,5.60,19.20,5.60,34.13,-24.12,34.13,-24.12
2024-12-04 06:30:00,3.05,0.89,2.87,0.84,9.30,2.71,5.00,1.46,5.00,1.46,12.66,-0.24,10.64,2.54,3.28,0.96,3.28,0.96,8.24,2.40,6.74,1.97,4.42,1.29,2.89,0.84,17.03,-4.50,17.03,-4.50,25.82,7.53,25.82,7.53,26.41,-26.35,26.41,-26.35
2024-12-04 07:00:00,3.48,1.02,3.26,0.95,10.39,3.03,5.10,1.49,5.10,1.49,13.91,-0.14,11.28,2.86,3.78,1.10,3.78,1.10,9.18,2.68,7.55,2.20,5.21,1.52,3.22,0.94,19.06,-4.05,19.06,-4.05,24.67,7.19,24.67,7.19,27.37,-25.74,27.37,-25.74
2024-12-04 07:30:00,3.98,1.16,3.74,1.09,11.33,3.30,5.19,1.52,5.19,1.52,15.68,-0.12,17.08,4.56,4.27,1.24,4.27,1.24,10.37,3.02,8.49,2.48,4.96,1.45,4.67,1.36,21.35,-3.51,21.35,-3.51,16.95,4.94,16.95,4.94,49.55,-19.10,49.55,-19.10
2024-12-04 08:00:00,4.25,1.24,3.96,1.16,11.73,3.42,5.40,1.57,5.40,1.57,16.17,0.00,13.41,3.49,4.59,1.34,4.59,1.34,10.61,3.09,9.71,2.83,6.12,1.78,3.79,1.11,24.83,-2.69,24.83,-2.69,34.99,10.20,34.99,10.20,34.72,-23.92,34.72,-23.92
2024-12-04 08:30:00,4.21,1.23,4.01,1.17,11.64,3.39,5.61,1.64,5.61,1.64,16.67,0.00,17.16,4.59,4.68,1.36,4.68,1.36,10.85,3.16,10.20,2.97,5.34,1.56,4.63,1.35,25.41,-2.73,25.41,-2.73,21.13,6.16,21.13,6.16,49.95,-18.77,49.95,-18.77
2024-12-04 09:00:00,4.04,1.18,3.80,1.11,11.38,3.32,5.76,1.68,5.76,1.68,16.90,0.00,18.12,4.81,4.68,1.36,4.68,1.36,10.40,3.03,10.17,2.96,5.04,1.47,4.54,1.32,26.14,-2.45,26.14,-2.45,26.95,7.86,26.95,7.86,51.61,-18.27,51.61,-18.27
2024-12-04 09:30:00,3.97,1.16,3.74,1.09,11.55,3.37,5.98,1.74,5.98,1.74,17.58,0.08,17.88,4.65,4.89,1.42,4.89,1.42,10.90,3.18,10.18,2.97,5.29,1.54,4.55,1.33,26.04,-2.55,26.04,-2.55,28.18,8.22,28.18,8.22,52.22,-17.53,52.22,-17.53
2024-12-04 10:00:00,4.10,1.20,3.87,1.13,11.88,3.47,6.18,1.80,6.18,1.80,17.92,0.00,18.42,4.75,4.93,1.44,4.93,1.44,11.13,3.24,10.36,3.02,5.25,1.53,4.61,1.34,27.05,-1.90,27.05,-1.90,28.04,8.18,28.04,8.18,53.88,-17.30,53.88,-17.30
2024-12-04 10:30:00,4.13,1.20,3.92,1.14,11.98,3.49,6.32,1.84,6.32,1.84,17.92,0.00,18.37,4.67,4.95,1.44,4.95,1.44,11.25,3.28,10.71,3.12,5.36,1.56,4.73,1.38,27.63,-1.84,27.63,-1.84,28.91,8.43,28.91,8.43,54.26,-17.32,54.26,-17.32
2024-12-04 11:00:00,4.09,1.19,3.83,1.12,12.20,3.56,6.42,1.87,6.42,1.87,18.00,0.22,18.31,4.58,5.03,1.47,5.03,1.47,11.13,3.24,10.80,3.15,5.34,1.56,4.69,1.37,27.81,-1.84,27.81,-1.84,29.48,8.60,29.48,8.60,53.74,-16.98,53.74,-16.98
2024-12-04 11:30:00,4.12,1.20,3.90,1.14,12.20,3.56,6.44,1.88,6.44,1.88,17.72,0.22,17.77,4.42,4.91,1.43,4.91,1.43,10.98,3.20,10.61,3.09,5.35,1.56,4.71,1.38,27.81,-1.71,27.81,-1.71,29.62,8.64,29.62,8.64,52.88,-17.33,52.88,-17.33
2024-12-04 12:00:00,3.87,1.13,3.63,1.06,12.07,3.52,6.50,1.90,6.50,1.90,17.48,0.44,17.56,4.35,4.81,1.40,4.81,1.40,10.80,3.15,10.66,3.11,5.32,1.55,4.68,1.37,27.49,-1.71,27.49,-1.71,29.59,8.63,29.59,8.63,51.66,-17.64,51.66,-17.64
2024-12-04 12:30:00,3.75,1.10,3.46,1.01,11.93,3.48,6.50,1.90,6.50,1.90,17.24,0.00,13.00,3.02,4.76,1.39,4.76,1.39,10.85,3.16,10.42,3.04,6.39,1.86,3.72,1.08,27.00,-1.85,27.00,-1.85,38.02,11.09,38.02,11.09,33.37,-23.24,33.37,-23.24
2024-12-04 13:00:00,3.59,1.05,3.35,0.98,12.03,3.51,6.53,1.91,6.53,1.91,17.24,0.00,11.99,2.73,4.71,1.38,4.71,1.38,10.97,3.20,10.36,3.02,6.42,1.87,3.50,1.02,26.37,-1.97,26.37,-1.97,30.81,8.99,30.81,8.99,30.94,-23.98,30.94,-23.98
2024-12-04 13:30:00,3.99,1.16,3.72,1.09,12.48,3.64,6.60,1.93,6.60,1.93,17.37,0.00,12.94,3.01,4.83,1.41,4.83,1.41,11.04,3.22,10.06,2.93,5.68,1.66,4.49,1.31,26.09,-2.08,26.09,-2.08,22.60,6.59,22.60,6.59,46.72,-19.84,46.72,-19.84
2024-12-04 14:00:00,4.16,1.21,3.87,1.13,12.51,3.65,6.44,1.88,6.44,1.88,17.37,0.00,17.75,4.41,4.72,1.38,4.72,1.38,11.13,3.24,10.48,3.06,5.21,1.52,4.83,1.41,26.97,-2.06,26.97,-2.06,26.54,7.74,26.54,7.74,53.45,-17.55,53.45,-17.55
2024-12-04 14:30:00,4.27,1.25,3.97,1.16,12.72,3.71,6.53,1.90,6.53,1.90,17.37,0.00,14.28,3.40,4.77,1.39,4.77,1.39,11.31,3.30,10.63,3.10,5.56,1.62,4.83,1.41,27.15,-2.09,27.15,-2.09,31.37,9.15,31.37,9.15,51.10,-18.97,51.10,-18.97
2024-12-04 15:00:00,4.34,1.27,4.03,1.18,12.62,3.68,6.47,1.89,6.47,1.89,17.37,0.00,13.42,3.20,4.77,1.39,4.77,1.39,11.31,3.30,10.87,3.17,5.63,1.64,4.83,1.41,27.54,-2.09,27.54,-2.09,30.95,9.03,30.95,9.03,50.09,-19.56,50.09,-19.56
2024-12-04 15:30:00,4.34,1.27,4.06,1.18,12.68,3.70,6.55,1.91,6.55,1.91,17.50,-0.09,12.94,3.10,4.77,1.39,4.77,1.39,11.53,3.36,10.74,3.13,5.77,1.68,4.84,1.41,27.44,-2.16,27.44,-2.16,30.54,8.91,30.54,8.91,50.34,-19.79,50.34,-19.79
2024-12-04 16:00:00,4.60,1.34,4.33,1.26,13.58,3.96,6.74,1.97,6.74,1.97,17.94,-0.12,17.59,4.70,4.90,1.43,4.90,1.43,12.69,3.70,10.92,3.18,5.82,1.70,5.46,1.59,27.69,-2.40,27.69,-2.40,27.69,8.08,27.69,8.08,57.93,-16.61,57.93,-16.61
2024-12-04 16:30:00,4.96,1.45,4.64,1.35,14.51,4.23,6.60,1.92,6.60,1.92,18.85,-0.12,15.26,4.19,4.95,1.44,4.95,1.44,14.00,4.08,11.36,3.31,7.25,2.12,4.96,1.45,28.93,-2.18,28.93,-2.18,39.16,11.42,39.16,11.42,45.21,-20.66,45.21,-20.66
2024-12-04 17:00:00,5.27,1.54,4.93,1.44,14.94,4.36,6.52,1.90,6.52,1.90,19.45,-0.05,14.19,3.80,4.92,1.43,4.92,1.43,14.76,4.30,12.35,3.60,7.52,2.19,5.12,1.49,30.33,-1.95,30.33,-1.95,34.61,10.10,34.61,10.10,44.67,-20.72,44.67,-20.72
2024-12-04 17:30:00,5.51,1.61,5.14,1.50,15.24,4.44,6.45,1.88,6.45,1.88,19.45,0.00,14.51,3.89,4.76,1.39,4.76,1.39,14.91,4.35,13.06,3.81,7.64,2.23,5.50,1.60,31.43,-1.57,31.43,-1.57,33.99,9.91,33.99,9.91,45.86,-20.43,45.86,-20.43
2024-12-04 18:00:00,5.66,1.65,5.23,1.53,15.58,4.54,6.39,1.86,6.39,1.86,19.24,0.00,14.15,3.78,4.64,1.35,4.64,1.35,14.54,4.24,13.47,3.93,7.41,2.16,5.36,1.56,31.79,-1.50,31.79,-1.50,34.56,10.08,34.56,10.08,45.46,-20.88,45.46,-20.88
2024-12-04 18:30:00,5.61,1.64,5.20,1.52,15.83,4.62,6.34,1.85,6.34,1.85,19.00,0.00,13.92,3.72,4.41,1.29,4.41,1.29,14.11,4.12,13.56,3.95,7.26,2.12,5.33,1.55,31.44,-1.56,31.44,-1.56,34.53,10.07,34.53,10.07,44.72,-21.01,44.72,-21.01
2024-12-04 19:00:00,5.46,1.59,5.00,1.46,15.50,4.52,6.27,1.83,6.27,1.83,18.70,0.00,17.63,4.56,4.32,1.26,4.32,1.26,14.04,4.10,13.57,3.96,6.98,2.04,5.45,1.59,30.88,-1.56,30.88,-1.56,32.56,9.50,32.56,9.50,47.05,-19.98,47.05,-19.98
2024-12-04 19:30:00,5.32,1.55,4.95,1.44,15.41,4.49,6.21,1.81,6.21,1.81,18.27,-0.05,18.44,4.62,4.28,1.25,4.28,1.25,13.51,3.94,13.16,3.84,6.14,1.79,5.88,1.72,30.41,-1.68,30.41,-1.68,27.72,8.08,27.72,8.08,57.73,-17.21,57.73,-17.21
2024-12-04 20:00:00,5.17,1.51,4.80,1.40,14.91,4.35,5.98,1.74,5.98,1.74,17.72,-0.11,17.73,4.41,4.09,1.19,4.09,1.19,13.04,3.80,12.72,3.71,5.95,1.74,5.77,1.68,29.93,-2.14,29.93,-2.14,31.46,9.18,31.46,9.18,58.53,-17.83,58.53,-17.83
2024-12-04 20:30:00,4.84,1.41,4.46,1.30,14.55,4.24,5.90,1.72,5.90,1.72,16.75,-0.17,16.97,4.20,3.96,1.16,3.96,1.16,12.56,3.66,12.25,3.57,5.51,1.61,5.43,1.58,28.89,-2.74,28.89,-2.74,31.74,9.26,31.74,9.26,55.61,-18.39,55.61,-18.39
2024-12-04 21:00:00,4.50,1.31,4.15,1.21,13.89,4.05,5.78,1.69,5.78,1.69,16.21,-0.17,16.19,3.96,3.87,1.13,3.87,1.13,11.94,3.48,11.63,3.39,5.12,1.49,4.99,1.46,27.46,-2.74,27.46,-2.74,30.36,8.85,30.36,8.85,52.93,-19.27,52.93,-19.27
2024-12-04 21:30:00,4.32,1.26,4.00,1.17,13.13,3.83,5.66,1.65,5.66,1.65,15.64,-0.08,15.03,3.63,3.65,1.07,3.65,1.07,11.27,3.29,11.14,3.25,4.73,1.38,4.50,1.31,26.31,-2.85,26.31,-2.85,28.87,8.42,28.87,8.42,50.13,-20.32,50.13,-20.32
2024-12-04 22:00:00,3.98,1.16,3.75,1.10,12.39,3.62,5.78,1.69,5.78,1.69,15.52,-0.02,14.38,3.44,3.53,1.03,3.53,1.03,10.38,3.03,10.42,3.04,4.47,1.30,4.18,1.22,24.96,-3.32,24.96,-3.32,27.43,8.00,27.43,8.00,47.44,-21.16,47.44,-21.16
2024-12-04 22:30:00,3.63,1.06,3.42,1.00,11.63,3.39,5.57,1.62,5.57,1.62,14.82,0.00,13.35,3.13,3.24,0.94,3.24,0.94,9.51,2.78,9.77,2.85,4.11,1.20,3.81,1.11,23.75,-3.52,23.75,-3.52,26.16,7.63,26.16,7.63,43.75,-21.86,43.75,-21.86
2024-12-04 23:00:00,3.27,0.96,3.08,0.90,10.57,3.08,5.39,1.57,5.39,1.57,13.45,-0.08,11.74,2.94,3.06,0.89,3.06,0.89,8.71,2.54,9.00,2.63,3.68,1.07,3.49,1.02,22.06,-3.66,22.06,-3.66,24.29,7.09,24.29,7.09,40.14,-22.82,40.14,-22.82
2024-12-04 23:30:00,3.01,0.88,2.78,0.81,9.90,2.89,5.61,1.64,5.61,1.64,12.61,0.00,10.61,2.61,2.88,0.84,2.88,0.84,8.16,2.38,8.12,2.37,3.47,1.01,3.24,0.95,20.20,-3.97,20.20,-3.97,22.82,6.66,22.82,6.66,36.78,-23.69,36.78,-23.69
2024-12-05 00:00:00,2.76,0.81,2.62,0.76,9.33,2.72,5.49,1.60,5.49,1.60,12.04,0.00,10.08,2.46,2.78,0.81,2.78,0.81,7.58,2.21,7.46,2.18,3.31,0.97,3.10,0.90,18.77,-3.91,18.77,-3.91,21.17,6.18,21.17,6.18,34.75,-24.07,34.75,-24.07
2024-12-05 00:30:00,2.80,0.82,2.63,0.77,9.33,2.72,5.16,1.50,5.16,1.50,11.62,-0.19,9.94,2.42,2.68,0.78,2.68,0.78,7.15,2.09,6.90,2.01,3.01,0.88,2.85,0.83,17.75,-3.94,17.75,-3.94,20.49,5.98,20.49,5.98,33.37,-23.95,33.37,-23.95
2024-12-05 01:00:00,2.93,0.85,2.70,0.79,9.71,2.83,5.16,1.51,5.16,1.51,11.46,-0.19,12.41,3.13,2.62,0.76,2.62,0.76,7.06,2.06,6.84,1.99,3.02,0.88,3.36,0.98,17.05,-4.02,17.05,-4.02,19.34,5.64,19.34,5.64,36.16,-23.26,36.16,-23.26
2024-12-05 01:30:00,2.87,0.84,2.63,0.77,9.71,2.83,5.16,1.51,5.16,1.51,11.23,-0.28,12.72,3.22,2.53,0.74,2.53,0.74,6.91,2.02,6.97,2.03,3.04,0.88,3.50,1.02,17.23,-4.02,17.23,-4.02,20.93,6.10,20.93,6.10,36.20,-23.35,36.20,-23.35
2024-12-05 02:00:00,2.78,0.81,2.58,0.75,9.42,2.75,5.04,1.47,5.04,1.47,10.86,-0.31,12.54,3.17,2.49,0.72,2.49,0.72,6.76,1.97,6.80,1.98,2.96,0.86,3.39,0.99,16.94,-4.05,16.94,-4.05,21.07,6.15,21.07,6.15,35.13,-23.49,35.13,-23.49
2024-12-05 02:30:00,2.73,0.80,2.55,0.74,9.11,2.66,4.95,1.44,4.95,1.44,10.86,-0.28,11.85,2.98,2.48,0.72,2.48,0.72,6.56,1.91,6.66,1.94,2.80,0.82,3.16,0.92,16.49,-4.12,16.49,-4.12,20.48,5.97,20.48,5.97,34.12,-23.99,34.12,-23.99
2024-12-05 03:00:00,2.68,0.78,2.54,0.74,8.77,2.56,4.86,1.42,4.86,1.42,10.67,-0.30,11.04,2.74,2.42,0.71,2.42,0.71,6.44,1.88,6.60,1.93,2.69,0.78,2.98,0.87,16.16,-4.32,16.16,-4.32,19.78,5.77,19.78,5.77,32.87,-24.49,32.87,-24.49
2024-12-05 03:30:00,2.60,0.76,2.50,0.73,8.41,2.45,4.81,1.40,4.81,1.40,10.55,-0.30,10.92,2.71,2.34,0.68,2.34,0.68,6.27,1.83,6.44,1.88,2.73,0.80,2.98,0.87,15.72,-4.60,15.72,-4.60,19.05,5.56,19.05,5.56,32.23,-24.85,32.23,-24.85
2024-12-05 04:00:00,2.70,0.79,2.31,0.68,8.09,2.36,4.95,1.44,4.95,1.44,10.48,-0.25,11.12,2.76,2.31,0.68,2.31,0.68,6.20,1.81,6.31,1.84,2.80,0.82,2.99,0.87,15.47,-4.54,15.47,-4.54,18.72,5.46,18.72,5.46,31.70,-25.04,31.70,-25.04
2024-12-05 04:30:00,2.70,0.79,2.29,0.67,7.88,2.30,5.11,1.49,5.11,1.49,10.48,-0.56,10.99,2.72,2.34,0.68,2.34,0.68,6.20,1.81,6.09,1.78,2.65,0.77,2.74,0.80,15.29,-4.47,15.29,-4.47,18.42,5.37,18.42,5.37,31.17,-24.99,31.17,-24.99
2024-12-05 05:00:00,2.68,0.78,2.27,0.66,7.71,2.25,5.07,1.48,5.07,1.48,10.48,-0.56,10.96,2.72,2.37,0.69,2.37,0.69,6.25,1.82,6.06,1.77,2.82,0.82,2.89,0.84,15.17,-4.47,15.17,-4.47,18.04,5.26,18.04,5.26,31.11,-24.81,31.11,-24.81
2024-12-05 05:30:00,2.66,0.78,2.23,0.65,7.82,2.28,5.14,1.50,5.14,1.50,10.71,-0.56,11.33,2.83,2.48,0.72,2.48,0.72,6.36,1.86,5.96,1.74,2.80,0.82,2.82,0.82,15.17,-4.44,15.17,-4.44,18.02,5.26,18.02,5.26,31.67,-24.64,31.67,-24.64
2024-12-05 06:00:00,2.73,0.80,2.31,0.68,8.16,2.38,5.17,1.51,5.17,1.51,11.21,-0.56,11.02,2.74,2.74,0.80,2.74,0.80,6.90,2.01,5.96,1.74,3.06,0.89,2.91,0.85,15.51,-4.44,15.51,-4.44,18.35,5.35,18.35,5.35,32.94,-24.49,32.94,-24.49
2024-12-05 06:30:00,2.90,0.85,2.71,0.79,8.85,2.58,5.27,1.54,5.27,1.54,12.58,-0.29,12.16,3.07,3.16,0.92,3.16,0.92,7.87,2.30,6.28,1.83,3.54,1.03,3.24,0.95,16.51,-4.13,16.51,-4.13,18.64,5.44,18.64,5.44,36.96,-23.20,36.96,-23.20
2024-12-05 07:00:00,3.24,0.94,3.06,0.89,9.76,2.85,5.35,1.56,5.35,1.56,13.81,-0.21,14.05,3.33,3.61,1.05,3.61,1.05,8.71,2.54,7.14,2.08,4.14,1.21,3.68,1.07,18.71,-4.04,18.71,-4.04,20.83,6.08,20.83,6.08,40.28,-22.02,40.28,-22.02
2024-12-05 07:30:00,3.68,1.07,3.41,0.99,10.77,3.14,5.36,1.56,5.36,1.56,15.02,-0.14,14.94,3.61,4.14,1.21,4.14,1.21,9.76,2.85,8.03,2.34,4.84,1.41,4.19,1.22,20.93,-3.60,20.93,-3.60,22.49,6.56,22.49,6.56,44.82,-20.24,44.82,-20.24
2024-12-05 08:00:00,3.90,1.14,3.70,1.08,11.00,3.21,5.24,1.53,5.24,1.53,15.34,-0.14,15.90,4.02,4.43,1.29,4.43,1.29,10.04,2.93,9.12,2.66,4.88,1.42,4.27,1.25,23.43,-2.88,23.43,-2.88,24.22,7.06,24.22,7.06,47.24,-19.18,47.24,-19.18
2024-12-05 08:30:00,3.90,1.14,3.68,1.07,11.00,3.21,5.40,1.58,5.40,1.58,16.12,-0.05,16.13,4.04,4.46,1.30,4.46,1.30,10.15,2.96,9.58,2.80,5.13,1.50,4.42,1.29,24.34,-2.47,24.34,-2.47,25.61,7.47,25.61,7.47,48.07,-18.79,48.07,-18.79
2024-12-05 09:00:00,3.90,1.14,3.65,1.06,10.75,3.14,5.52,1.61,5.52,1.61,16.35,0.12,15.30,4.06,4.46,1.30,4.46,1.30,10.05,2.93,9.91,2.89,5.13,1.50,4.45,1.30,25.07,-2.23,25.07,-2.23,25.95,7.57,25.95,7.57,48.28,-18.52,48.28,-18.52
2024-12-05 09:30:00,3.96,1.15,3.70,1.08,11.00,3.21,5.73,1.67,5.73,1.67,16.96,0.19,16.30,4.50,4.63,1.35,4.63,1.35,10.11,2.95,9.72,2.84,5.23,1.53,4.70,1.37,25.07,-2.06,25.07,-2.06,25.47,7.43,25.47,7.43,50.96,-17.82,50.96,-17.82
2024-12-05 10:00:00,3.99,1.16,3.72,1.08,11.00,3.21,5.83,1.70,5.83,1.70,16.96,0.19,16.92,4.67,4.65,1.36,4.65,1.36,10.18,2.97,9.85,2.87,5.28,1.54,4.87,1.42,25.87,-1.90,25.87,-1.90,26.56,7.75,26.56,7.75,51.85,-17.66,51.85,-17.66
2024-12-05 10:30:00,3.96,1.15,3.65,1.06,11.16,3.25,5.94,1.73,5.94,1.73,16.81,0.19,16.37,4.52,4.65,1.36,4.65,1.36,10.07,2.94,9.97,2.91,5.23,1.53,4.79,1.40,26.03,-1.90,26.03,-1.90,27.30,7.96,27.30,7.96,51.24,-17.73,51.24,-17.73
2024-12-05 11:00:00,3.79,1.11,3.51,1.02,11.30,3.30,6.01,1.75,6.01,1.75,16.84,0.19,16.50,4.54,4.74,1.38,4.74,1.38,10.22,2.98,10.00,2.92,5.15,1.50,4.65,1.36,25.87,-1.90,25.87,-1.90,27.19,7.93,27.19,7.93,51.04,-17.74,51.04,-17.74
2024-12-05 11:30:00,3.50,1.02,3.26,0.95,11.07,3.23,6.07,1.77,6.07,1.77,16.84,0.19,16.20,4.45,4.58,1.34,4.58,1.34,9.92,2.89,9.77,2.85,4.94,1.44,4.36,1.27,25.90,-1.90,25.90,-1.90,27.49,8.02,27.49,8.02,49.19,-18.06,49.19,-18.06
2024-12-05 12:00:00,3.44,1.00,3.21,0.94,10.96,3.20,6.14,1.79,6.14,1.79,16.67,0.19,16.12,4.01,4.61,1.34,4.61,1.34,10.04,2.93,9.68,2.82,5.11,1.49,4.36,1.27,25.36,-1.90,25.36,-1.90,27.33,7.97,27.33,7.97,47.70,-18.42,47.70,-18.42
2024-12-05 12:30:00,3.74,1.09,3.50,1.02,11.31,3.30,6.24,1.82,6.24,1.82,16.84,0.19,16.17,4.02,4.74,1.38,4.74,1.38,10.51,3.07,9.53,2.78,5.09,1.48,4.32,1.26,25.23,-1.90,25.23,-1.90,26.13,7.62,26.13,7.62,49.80,-18.03,49.80,-18.03
2024-12-05 13:00:00,3.86,1.13,3.55,1.04,11.47,3.35,6.21,1.81,6.21,1.81,16.65,0.07,16.06,3.98,4.66,1.36,4.66,1.36,10.57,3.08,10.06,2.94,5.20,1.52,4.53,1.32,25.96,-1.90,25.96,-1.90,27.11,7.91,27.11,7.91,49.83,-18.34,49.83,-18.34
2024-12-05 13:30:00,3.90,1.14,3.65,1.06,11.38,3.32,6.24,1.82,6.24,1.82,16.73,0.03,15.70,3.91,4.69,1.37,4.69,1.37,10.48,3.06,10.03,2.93,5.13,1.50,4.42,1.29,25.91,-2.06,25.91,-2.06,27.43,8.00,27.43,8.00,49.68,-18.58,49.68,-18.58
2024-12-05 14:00:00,3.93,1.14,3.71,1.08,11.50,3.35,6.23,1.82,6.23,1.82,16.59,-0.01,10.97,2.57,4.68,1.36,4.68,1.36,10.32,3.01,10.18,2.97,5.34,1.56,4.14,1.21,25.98,-2.11,25.98,-2.11,29.63,8.64,29.63,8.64,44.88,-20.64,44.88,-20.64
2024-12-05 14:30:00,3.91,1.14,3.69,1.08,11.66,3.40,6.32,1.84,6.32,1.84,16.41,-0.03,14.40,3.57,4.53,1.32,4.53,1.32,10.56,3.08,10.13,2.96,5.16,1.51,4.45,1.30,25.65,-2.27,25.65,-2.27,25.80,7.52,25.80,7.52,48.48,-19.09,48.48,-19.09
2024-12-05 15:00:00,3.92,1.14,3.70,1.08,11.61,3.38,6.30,1.84,6.30,1.84,16.41,-0.07,14.67,3.82,4.62,1.35,4.62,1.35,10.79,3.15,10.25,2.99,5.10,1.49,4.42,1.29,25.72,-2.27,25.72,-2.27,26.81,7.82,26.81,7.82,49.80,-18.93,49.80,-18.93
2024-12-05 15:30:00,3.96,1.15,3.74,1.09,11.61,3.38,6.30,1.84,6.30,1.84,16.53,-0.09,13.87,3.77,4.54,1.32,4.54,1.32,10.89,3.18,10.21,2.98,5.25,1.53,4.58,1.34,26.00,-2.27,26.00,-2.27,27.24,7.94,27.24,7.94,50.28,-19.21,50.28,-19.21
2024-12-05 16:00:00,4.24,1.24,3.99,1.16,12.25,3.57,6.34,1.85,6.34,1.85,17.39,-0.18,12.73,3.33,4.71,1.37,4.71,1.37,12.15,3.54,10.40,3.03,5.85,1.71,4.77,1.39,26.20,-2.30,26.20,-2.30,28.42,8.29,28.42,8.29,51.12,-19.18,51.12,-19.18
2024-12-05 16:30:00,4.56,1.33,4.25,1.24,13.10,3.82,6.47,1.89,6.47,1.89,17.85,-0.22,13.58,3.56,4.69,1.37,4.69,1.37,13.14,3.83,11.04,3.22,7.03,2.05,4.52,1.32,27.73,-2.19,27.73,-2.19,34.72,10.13,34.72,10.13,41.70,-21.75,41.70,-21.75
2024-12-05 17:00:00,4.87,1.42,4.51,1.32,13.80,4.02,6.42,1.87,6.42,1.87,18.13,-0.30,15.04,3.99,4.60,1.34,4.60,1.34,13.54,3.95,12.14,3.54,6.82,1.99,5.02,1.46,28.82,-2.19,28.82,-2.19,28.33,8.26,28.33,8.26,48.18,-19.52,48.18,-19.52
2024-12-05 17:30:00,5.11,1.49,4.78,1.39,14.23,4.15,6.22,1.81,6.22,1.81,18.25,0.00,17.45,4.69,4.51,1.31,4.51,1.31,13.72,4.00,12.70,3.70,6.39,1.86,6.01,1.75,29.62,-2.11,29.62,-2.11,25.74,7.51,25.74,7.51,61.21,-15.44,61.21,-15.44
2024-12-05 18:00:00,5.31,1.55,4.99,1.46,14.71,4.29,6.19,1.81,6.19,1.81,18.25,-0.09,18.00,4.85,4.36,1.27,4.36,1.27,13.86,4.04,13.15,3.84,6.14,1.79,5.91,1.72,30.55,-2.02,30.55,-2.02,31.29,9.13,31.29,9.13,61.96,-15.66,61.96,-15.66
2024-12-05 18:30:00,5.24,1.53,4.88,1.42,14.84,4.33,6.06,1.77,6.06,1.77,17.76,-0.22,17.95,4.83,4.25,1.24,4.25,1.24,13.56,3.96,13.24,3.86,6.79,1.98,5.13,1.50,29.28,-2.65,29.28,-2.65,37.95,11.07,37.95,11.07,48.48,-20.33,48.48,-20.33
2024-12-05 19:00:00,4.94,1.44,4.61,1.34,14.59,4.26,5.97,1.74,5.97,1.74,17.56,-0.22,17.20,4.60,4.19,1.22,4.19,1.22,13.17,3.84,13.08,3.81,6.34,1.85,5.84,1.70,29.28,-2.64,29.28,-2.64,27.18,7.93,27.18,7.93,57.20,-17.67,57.20,-17.67
2024-12-05 19:30:00,4.87,1.42,4.58,1.34,14.41,4.20,5.92,1.73,5.92,1.73,17.10,0.00,17.15,4.59,4.07,1.19,4.07,1.19,13.12,3.83,12.80,3.73,5.88,1.72,5.68,1.66,29.14,-2.64,29.14,-2.64,29.88,8.71,29.88,8.71,58.12,-17.65,58.12,-17.65
2024-12-05 20:00:00,4.68,1.37,4.39,1.28,14.02,4.09,5.78,1.69,5.78,1.69,16.56,-0.22,16.42,4.35,3.88,1.13,3.88,1.13,12.65,3.69,12.38,3.61,5.62,1.64,5.41,1.58,28.44,-2.81,28.44,-2.81,30.58,8.92,30.58,8.92,55.58,-18.64,55.58,-18.64
2024-12-05 20:30:00,4.45,1.30,4.17,1.22,13.65,3.98,6.00,1.75,6.00,1.75,15.95,-0.44,15.47,3.97,3.74,1.09,3.74,1.09,12.26,3.58,11.89,3.47,5.24,1.53,5.00,1.46,27.40,-3.18,27.40,-3.18,29.64,8.64,29.64,8.64,53.27,-19.73,53.27,-19.73
2024-12-05 21:00:00,4.30,1.25,3.99,1.16,13.32,3.89,5.99,1.75,5.99,1.75,15.34,-0.44,14.74,3.76,3.72,1.09,3.72,1.09,11.46,3.34,11.56,3.37,4.93,1.44,4.73,1.38,26.43,-3.28,26.43,-3.28,28.33,8.26,28.33,8.26,50.89,-19.95,50.89,-19.95
2024-12-05 21:30:00,4.11,1.20,3.87,1.13,12.62,3.68,5.82,1.70,5.82,1.70,14.76,-0.51,14.26,3.62,3.56,1.04,3.56,1.04,11.04,3.22,10.89,3.18,4.68,1.36,4.41,1.28,25.14,-3.52,25.14,-3.52,27.26,7.95,27.26,7.95,48.38,-20.77,48.38,-20.77
2024-12-05 22:00:00,3.88,1.13,3.65,1.06,11.94,3.48,5.66,1.65,5.66,1.65,14.17,-0.51,13.55,3.41,3.41,1.00,3.41,1.00,10.30,3.00,10.34,3.02,4.31,1.26,4.11,1.20,23.96,-3.78,23.96,-3.78,26.06,7.60,26.06,7.60,45.66,-21.24,45.66,-21.24
2024-12-05 22:30:00,3.57,1.04,3.30,0.96,11.15,3.25,5.35,1.56,5.35,1.56,13.31,-0.51,13.03,3.26,3.21,0.94,3.21,0.94,9.49,2.77,9.61,2.80,4.02,1.17,3.85,1.12,22.62,-3.70,22.62,-3.70,24.62,7.18,24.62,7.18,43.06,-22.56,43.06,-22.56
2024-12-05 23:00:00,3.41,0.99,3.02,0.88,10.30,3.00,5.30,1.55,5.30,1.55,12.39,-0.53,12.93,3.23,3.00,0.88,3.00,0.88,8.75,2.55,9.01,2.63,3.70,1.08,3.61,1.05,21.19,-4.02,21.19,-4.02,23.41,6.83,23.41,6.83,40.26,-22.98,40.26,-22.98
2024-12-05 23:30:00,3.09,0.90,2.69,0.78,9.60,2.80,5.15,1.50,5.15,1.50,11.62,-0.71,11.47,2.86,2.82,0.82,2.82,0.82,7.96,2.32,8.50,2.48,3.48,1.01,3.42,1.00,19.85,-3.90,19.85,-3.90,21.93,6.40,21.93,6.40,37.37,-23.79,37.37,-23.79
2024-12-06 00:00:00,2.97,0.86,2.55,0.74,9.15,2.67,5.05,1.47,5.05,1.47,11.03,-0.61,10.86,2.69,2.71,0.79,2.71,0.79,7.53,2.20,7.78,2.27,3.28,0.96,3.21,0.94,18.40,-4.28,18.40,-4.28,20.56,6.00,20.56,6.00,35.01,-23.92,35.01,-23.92
2024-12-06 00:30:00,2.98,0.87,2.57,0.75,9.07,2.65,5.03,1.47,5.03,1.47,11.03,-0.61,11.15,2.78,2.65,0.77,2.65,0.77,7.23,2.11,7.34,2.14,3.21,0.94,3.24,0.94,17.36,-4.35,17.36,-4.35,19.50,5.69,19.50,5.69,34.98,-24.04,34.98,-24.04
2024-12-06 01:00:00,3.09,0.90,2.66,0.78,9.68,2.82,5.11,1.49,5.11,1.49,11.03,-0.59,12.09,3.04,2.63,0.77,2.63,0.77,7.13,2.08,7.28,2.12,3.20,0.93,3.48,1.02,17.16,-4.35,17.16,-4.35,19.56,5.71,19.56,5.71,36.30,-23.88,36.30,-23.88
2024-12-06 01:30:00,3.12,0.91,2.64,0.77,9.72,2.83,5.14,1.50,5.14,1.50,10.84,-0.59,12.57,3.18,2.56,0.75,2.56,0.75,6.94,2.03,7.46,2.17,3.20,0.93,3.65,1.06,17.31,-4.35,17.31,-4.35,20.66,6.03,20.66,6.03,36.44,-24.09,36.44,-24.09
2024-12-06 02:00:00,3.04,0.89,2.61,0.76,9.34,2.72,4.98,1.45,4.98,1.45,10.55,-0.57,12.37,3.12,2.48,0.72,2.48,0.72,6.77,1.97,7.36,2.15,3.06,0.89,3.48,1.02,17.10,-4.35,17.10,-4.35,21.16,6.17,21.16,6.17,35.20,-24.45,35.20,-24.45
2024-12-06 02:30:00,3.01,0.88,2.57,0.75,8.98,2.62,4.88,1.42,4.88,1.42,10.36,-0.54,12.04,3.03,2.41,0.70,2.41,0.70,6.61,1.93,7.16,2.09,2.99,0.87,3.37,0.98,16.59,-4.35,16.59,-4.35,20.57,6.00,20.57,6.00,34.18,-24.46,34.18,-24.46
2024-12-06 03:00:00,2.87,0.84,2.44,0.71,8.64,2.52,4.69,1.37,4.69,1.37,10.02,-0.57,11.32,2.82,2.41,0.70,2.41,0.70,6.43,1.88,6.95,2.03,2.96,0.86,3.23,0.94,16.20,-4.35,16.20,-4.35,19.93,5.81,19.93,5.81,32.84,-25.14,32.84,-25.14
2024-12-06 03:30:00,2.57,0.75,2.41,0.70,8.37,2.44,4.75,1.38,4.75,1.38,10.07,-0.46,9.87,2.39,2.34,0.68,2.34,0.68,6.33,1.84,6.83,1.99,2.98,0.87,3.00,0.88,15.71,-4.52,15.71,-4.52,19.38,5.65,19.38,5.65,31.27,-25.11,31.27,-25.11
2024-12-06 04:00:00,2.48,0.72,2.31,0.68,8.14,2.37,4.71,1.37,4.71,1.37,10.07,-0.46,10.03,2.44,2.31,0.68,2.31,0.68,6.24,1.82,6.83,1.99,2.81,0.82,2.88,0.84,15.48,-4.54,15.48,-4.54,18.25,5.32,18.25,5.32,30.80,-25.23,30.80,-25.23
2024-12-06 04:30:00,2.48,0.72,2.31,0.67,8.01,2.34,4.68,1.36,4.68,1.36,9.90,-0.55,10.25,2.51,2.34,0.68,2.34,0.68,6.31,1.84,6.65,1.94,2.86,0.84,2.99,0.87,15.27,-4.88,15.27,-4.88,17.90,5.22,17.90,5.22,30.68,-24.91,30.68,-24.91
2024-12-06 05:00:00,2.48,0.72,2.33,0.68,7.83,2.29,4.63,1.35,4.63,1.35,9.90,-0.51,10.61,2.62,2.40,0.70,2.40,0.70,6.31,1.84,6.61,1.93,2.95,0.86,3.06,0.89,15.14,-4.88,15.14,-4.88,17.70,5.16,17.70,5.16,30.92,-24.59,30.92,-24.59
2024-12-06 05:30:00,2.47,0.72,2.29,0.67,7.93,2.31,4.72,1.38,4.72,1.38,10.38,-0.46,10.68,2.63,2.52,0.73,2.52,0.73,6.56,1.91,6.57,1.92,3.07,0.90,3.06,0.89,15.24,-4.54,15.24,-4.54,17.89,5.22,17.89,5.22,31.70,-24.53,31.70,-24.53
2024-12-06 06:00:00,2.59,0.76,2.41,0.70,8.27,2.41,4.77,1.39,4.77,1.39,10.87,-0.46,10.54,2.60,2.74,0.80,2.74,0.80,6.81,1.99,6.55,1.91,3.07,0.90,2.83,0.83,15.77,-4.32,15.77,-4.32,18.31,5.34,18.31,5.34,32.53,-24.34,32.53,-24.34
2024-12-06 06:30:00,2.91,0.85,2.71,0.79,9.00,2.62,4.87,1.42,4.87,1.42,12.48,-0.46,12.03,3.01,3.13,0.91,3.13,0.91,7.83,2.29,6.70,1.95,3.61,1.05,3.23,0.94,16.40,-4.16,16.40,-4.16,18.58,5.42,18.58,5.42,37.06,-23.32,37.06,-23.32
2024-12-06 07:00:00,3.40,0.99,3.18,0.93,9.93,2.90,4.98,1.45,4.98,1.45,13.84,-0.15,14.53,3.63,3.66,1.07,3.66,1.07,9.01,2.63,7.61,2.22,4.26,1.24,3.83,1.12,18.87,-3.72,18.87,-3.72,20.28,5.92,20.28,5.92,42.30,-21.32,42.30,-21.32
2024-12-06 07:30:00,3.77,1.10,3.52,1.03,10.82,3.16,5.11,1.49,5.11,1.49,15.58,0.04,16.15,4.13,4.12,1.20,4.12,1.20,10.06,2.93,8.66,2.53,4.81,1.40,4.26,1.24,21.40,-3.17,21.40,-3.17,22.38,6.53,22.38,6.53,48.00,-20.18,48.00,-20.18
2024-12-06 08:00:00,4.07,1.19,3.87,1.13,11.18,3.26,5.24,1.53,5.24,1.53,16.16,0.10,17.07,4.43,4.38,1.28,4.38,1.28,10.45,3.05,9.70,2.83,5.00,1.46,4.45,1.30,24.26,-2.90,24.26,-2.90,24.77,7.23,24.77,7.23,50.27,-19.15,50.27,-19.15
2024-12-06 08:30:00,4.13,1.20,3.91,1.14,11.33,3.30,5.39,1.57,5.39,1.57,16.80,0.17,17.64,4.59,4.59,1.34,4.59,1.34,10.39,3.03,10.10,2.95,5.41,1.58,4.83,1.41,25.20,-2.62,25.20,-2.62,25.95,7.57,25.95,7.57,51.72,-18.16,51.72,-18.16
2024-12-06 09:00:00,4.02,1.17,3.74,1.09,11.33,3.30,5.52,1.61,5.52,1.61,16.71,0.17,17.72,4.62,4.58,1.34,4.58,1.34,10.13,2.95,10.26,2.99,5.37,1.57,4.83,1.41,26.00,-2.31,26.00,-2.31,26.75,7.80,26.75,7.80,51.38,-17.92,51.38,-17.92
2024-12-06 09:30:00,3.88,1.13,3.60,1.05,11.42,3.33,5.80,1.69,5.80,1.69,16.97,0.17,17.72,4.62,4.59,1.34,4.59,1.34,10.35,3.02,10.18,2.97,5.34,1.56,4.75,1.39,25.81,-2.24,25.81,-2.24,26.92,7.85,26.92,7.85,51.44,-18.01,51.44,-18.01
2024-12-06 10:00:00,3.72,1.09,3.43,1.00,11.39,3.32,5.99,1.75,5.99,1.75,17.12,0.26,17.41,4.54,4.50,1.31,4.50,1.31,10.17,2.96,10.28,3.00,5.08,1.48,4.53,1.32,26.01,-2.24,26.01,-2.24,27.46,8.01,27.46,8.01,50.41,-18.26,50.41,-18.26
2024-12-06 10:30:00,3.32,0.97,3.06,0.89,11.27,3.29,6.06,1.77,6.06,1.77,16.54,0.18,15.93,4.11,4.41,1.28,4.41,1.28,9.93,2.90,10.18,2.97,5.05,1.47,4.34,1.27,25.85,-1.87,25.85,-1.87,28.20,8.22,28.20,8.22,47.39,-19.27,47.39,-19.27
2024-12-06 11:00:00,3.54,1.03,3.30,0.96,11.53,3.36,6.14,1.79,6.14,1.79,16.73,0.18,17.45,4.55,4.61,1.35,4.61,1.35,10.25,2.99,10.09,2.94,5.03,1.47,4.52,1.32,25.24,-2.03,25.24,-2.03,26.04,7.60,26.04,7.60,50.28,-18.26,50.28,-18.26
2024-12-06 11:30:00,3.72,1.09,3.48,1.02,11.64,3.40,6.31,1.84,6.31,1.84,16.73,0.11,15.53,3.99,4.70,1.37,4.70,1.37,10.59,3.09,10.22,2.98,5.32,1.55,4.61,1.34,25.85,-1.94,25.85,-1.94,27.85,8.12,27.85,8.12,49.73,-18.41,49.73,-18.41
2024-12-06 12:00:00,3.79,1.11,3.54,1.03,11.64,3.40,6.31,1.84,6.31,1.84,16.69,0.05,15.56,4.00,4.76,1.39,4.76,1.39,10.78,3.14,10.37,3.02,5.20,1.52,4.45,1.30,26.22,-1.92,26.22,-1.92,27.40,7.99,27.40,7.99,49.92,-18.62,49.92,-18.62
2024-12-06 12:30:00,3.89,1.13,3.64,1.06,11.84,3.45,6.40,1.87,6.40,1.87,16.41,-0.05,15.64,4.03,4.68,1.37,4.68,1.37,10.73,3.13,10.34,3.01,5.14,1.50,4.57,1.33,26.29,-1.95,26.29,-1.95,27.24,7.95,27.24,7.95,50.72,-18.81,50.72,-18.81
2024-12-06 13:00:00,3.78,1.10,3.51,1.02,11.67,3.40,6.43,1.87,6.43,1.87,16.17,-0.05,16.00,4.14,4.56,1.33,4.56,1.33,10.92,3.18,10.56,3.08,5.16,1.50,4.66,1.36,26.29,-2.11,26.29,-2.11,27.57,8.04,27.57,8.04,50.99,-18.83,50.99,-18.83
2024-12-06 13:30:00,3.91,1.14,3.63,1.06,11.89,3.47,6.42,1.87,6.42,1.87,16.45,-0.07,16.83,4.38,4.56,1.33,4.56,1.33,11.03,3.22,10.58,3.09,5.28,1.54,4.85,1.41,26.20,-2.17,26.20,-2.17,27.32,7.97,27.32,7.97,52.09,-18.02,52.09,-18.02
2024-12-06 14:00:00,3.96,1.15,3.67,1.07,12.01,3.50,6.48,1.89,6.48,1.89,16.37,0.05,17.28,4.51,4.45,1.30,4.45,1.30,11.04,3.22,10.67,3.11,4.95,1.44,4.68,1.36,26.37,-2.17,26.37,-2.17,27.48,8.02,27.48,8.02,52.64,-18.21,52.64,-18.21
2024-12-06 14:30:00,4.11,1.20,3.79,1.11,12.18,3.55,6.51,1.90,6.51,1.90,16.13,-0.03,17.19,4.48,4.32,1.26,4.32,1.26,11.24,3.28,10.56,3.08,5.07,1.48,4.94,1.44,26.14,-2.17,26.14,-2.17,27.71,8.08,27.71,8.08,53.15,-18.08,53.15,-18.08
2024-12-06 15:00:00,4.18,1.22,3.90,1.14,12.18,3.55,6.51,1.90,6.51,1.90,16.13,-0.03,17.08,4.44,4.32,1.26,4.32,1.26,11.20,3.27,10.63,3.10,5.07,1.48,4.94,1.44,26.14,-2.32,26.14,-2.32,27.92,8.14,27.92,8.14,53.46,-18.37,53.46,-18.37
2024-12-06 15:30:00,4.17,1.22,3.93,1.15,12.25,3.57,6.52,1.90,6.52,1.90,16.25,-0.21,17.34,4.51,4.17,1.22,4.17,1.22,11.38,3.32,10.69,3.12,5.08,1.48,5.01,1.46,26.21,-2.50,26.21,-2.50,27.98,8.16,27.98,8.16,53.67,-18.35,53.67,-18.35
2024-12-06 16:00:00,4.43,1.29,4.16,1.21,12.86,3.75,6.43,1.87,6.43,1.87,16.86,-0.21,17.96,4.56,4.35,1.27,4.35,1.27,12.42,3.62,10.77,3.14,5.58,1.63,5.37,1.56,26.21,-2.60,26.21,-2.60,28.23,8.23,28.23,8.23,55.96,-17.57,55.96,-17.57
2024-12-06 16:30:00,4.85,1.41,4.52,1.32,13.93,4.06,6.34,1.85,6.34,1.85,17.78,0.00,18.43,4.69,4.40,1.28,4.40,1.28,13.34,3.89,11.44,3.34,6.70,1.96,5.00,1.46,27.62,-2.36,27.62,-2.36,35.44,10.34,35.44,10.34,46.85,-20.30,46.85,-20.30
2024-12-06 17:00:00,5.06,1.48,4.74,1.38,14.26,4.16,6.34,1.85,6.34,1.85,17.92,-0.15,18.82,4.81,4.38,1.28,4.38,1.28,13.82,4.03,12.42,3.62,6.23,1.82,5.85,1.70,28.97,-2.30,28.97,-2.30,26.22,7.65,26.22,7.65,59.05,-17.03,59.05,-17.03
2024-12-06 17:30:00,5.26,1.53,4.93,1.44,14.67,4.28,6.29,1.84,6.29,1.84,17.97,-0.22,15.02,3.70,4.32,1.26,4.32,1.26,14.22,4.15,12.88,3.76,6.76,1.97,6.06,1.77,30.02,-2.25,30.02,-2.25,33.21,9.69,33.21,9.69,57.76,-18.33,57.76,-18.33
2024-12-06 18:00:00,5.24,1.53,4.91,1.43,15.00,4.37,6.21,1.81,6.21,1.81,17.56,-0.29,18.43,4.68,4.22,1.23,4.22,1.23,13.95,4.07,12.98,3.79,6.85,2.00,5.23,1.53,30.27,-2.52,30.27,-2.52,36.95,10.78,36.95,10.78,48.58,-20.55,48.58,-20.55
2024-12-06 18:30:00,5.22,1.52,4.88,1.42,15.00,4.37,6.19,1.80,6.19,1.80,17.22,-0.31,18.32,4.62,4.11,1.20,4.11,1.20,13.64,3.98,12.95,3.78,6.87,2.00,5.17,1.51,29.44,-2.68,29.44,-2.68,33.72,9.83,33.72,9.83,45.50,-21.37,45.50,-21.37
2024-12-06 19:00:00,5.02,1.46,4.71,1.38,14.53,4.24,6.05,1.76,6.05,1.76,16.75,-0.31,18.60,4.66,3.98,1.16,3.98,1.16,13.38,3.90,12.52,3.65,6.10,1.78,5.73,1.67,28.65,-2.83,28.65,-2.83,26.95,7.86,26.95,7.86,55.49,-18.78,55.49,-18.78
2024-12-06 19:30:00,4.92,1.43,4.64,1.35,14.34,4.18,6.01,1.75,6.01,1.75,16.38,-0.29,18.06,4.50,3.87,1.13,3.87,1.13,12.84,3.75,12.36,3.60,5.59,1.63,5.65,1.65,28.39,-2.91,28.39,-2.91,29.93,8.73,29.93,8.73,57.08,-18.43,57.08,-18.43
2024-12-06 20:00:00,4.61,1.34,4.33,1.26,13.94,4.07,6.12,1.78,6.12,1.78,15.91,-0.44,16.32,4.00,3.72,1.08,3.72,1.08,12.48,3.64,11.86,3.46,5.39,1.57,5.22,1.52,27.57,-3.07,27.57,-3.07,31.06,9.06,31.06,9.06,53.41,-19.16,53.41,-19.16
2024-12-06 20:30:00,4.48,1.31,4.20,1.22,13.65,3.98,6.15,1.79,6.15,1.79,15.23,-0.54,16.02,3.91,3.67,1.07,3.67,1.07,12.02,3.51,11.42,3.33,5.18,1.51,5.07,1.48,26.41,-3.32,26.41,-3.32,28.98,8.45,28.98,8.45,52.13,-19.48,52.13,-19.48
2024-12-06 21:00:00,4.38,1.28,4.06,1.18,13.08,3.82,6.09,1.78,6.09,1.78,14.62,-0.55,15.54,3.80,3.55,1.03,3.55,1.03,11.66,3.40,11.04,3.22,5.22,1.52,5.01,1.46,25.58,-3.35,25.58,-3.35,28.20,8.23,28.20,8.23,50.90,-20.13,50.90,-20.13
2024-12-06 21:30:00,4.13,1.20,3.83,1.12,12.67,3.70,5.93,1.73,5.93,1.73,14.12,-0.55,14.80,3.59,3.39,0.99,3.39,0.99,11.06,3.23,10.60,3.09,4.78,1.40,4.76,1.39,24.62,-3.73,24.62,-3.73,27.66,8.07,27.66,8.07,48.36,-21.26,48.36,-21.26
2024-12-06 22:00:00,3.92,1.14,3.58,1.04,12.03,3.51,5.76,1.68,5.76,1.68,13.49,-0.58,14.54,3.49,3.24,0.94,3.24,0.94,10.44,3.04,10.01,2.92,4.34,1.27,4.42,1.29,23.53,-3.73,23.53,-3.73,26.35,7.69,26.35,7.69,45.83,-22.10,45.83,-22.10
2024-12-06 22:30:00,3.69,1.08,3.35,0.98,11.32,3.30,5.55,1.62,5.55,1.62,12.87,-0.58,13.13,3.09,3.07,0.89,3.07,0.89,9.83,2.87,9.46,2.76,4.30,1.25,4.31,1.26,22.33,-3.85,22.33,-3.85,25.26,7.37,25.26,7.37,42.82,-22.79,42.82,-22.79
2024-12-06 23:00:00,3.37,0.98,3.01,0.88,10.72,3.13,5.45,1.59,5.45,1.59,12.36,-0.53,11.92,2.74,2.88,0.84,2.88,0.84,9.21,2.68,8.89,2.59,4.07,1.19,3.98,1.16,21.12,-4.03,21.12,-4.03,23.98,7.00,23.98,7.00,39.84,-23.53,39.84,-23.53
2024-12-06 23:30:00,3.08,0.90,2.89,0.84,10.16,2.96,5.31,1.55,5.31,1.55,11.79,-0.61,11.65,2.68,2.72,0.79,2.72,0.79,8.46,2.47,8.38,2.44,3.77,1.10,3.63,1.06,20.00,-4.24,20.00,-4.24,22.12,6.45,22.12,6.45,37.73,-23.87,37.73,-23.87
2024-12-07 00:00:00,2.90,0.85,2.76,0.81,9.58,2.79,5.17,1.51,5.17,1.51,11.62,-0.55,11.15,2.56,2.64,0.77,2.64,0.77,8.11,2.37,7.70,2.25,3.67,1.07,3.41,0.99,18.54,-4.46,18.54,-4.46,21.03,6.13,21.03,6.13,36.08,-24.14,36.08,-24.14
2024-12-07 00:30:00,2.92,0.85,2.76,0.81,9.48,2.77,5.19,1.52,5.19,1.52,11.19,-0.48,10.84,2.47,2.55,0.74,2.55,0.74,7.64,2.23,7.26,2.12,3.45,1.00,3.30,0.96,17.76,-4.68,17.76,-4.68,20.16,5.88,20.16,5.88,35.14,-24.53,35.14,-24.53
2024-12-07 01:00:00,3.20,0.93,2.78,0.81,9.88,2.88,5.60,1.63,5.60,1.63,10.97,-0.53,11.41,2.64,2.53,0.74,2.53,0.74,7.60,2.22,7.16,2.09,3.24,0.94,3.24,0.95,17.15,-4.68,17.15,-4.68,20.00,5.83,20.00,5.83,35.59,-24.49,35.59,-24.49
2024-12-07 01:30:00,3.16,0.92,2.70,0.79,9.81,2.86,5.62,1.64,5.62,1.64,10.68,-0.49,11.08,2.54,2.47,0.72,2.47,0.72,7.35,2.14,7.36,2.14,3.15,0.92,3.21,0.94,16.84,-4.44,16.84,-4.44,20.83,6.08,20.83,6.08,34.66,-24.73,34.66,-24.73
2024-12-07 02:00:00,3.03,0.88,2.58,0.75,9.49,2.77,5.48,1.60,5.48,1.60,10.15,-0.57,11.69,2.73,2.40,0.70,2.40,0.70,7.02,2.05,7.17,2.09,2.99,0.87,3.21,0.94,16.62,-4.44,16.62,-4.44,20.24,5.90,20.24,5.90,33.91,-25.07,33.91,-25.07
2024-12-07 02:30:00,2.95,0.86,2.52,0.73,9.09,2.65,5.34,1.56,5.34,1.56,9.90,-0.62,11.52,2.67,2.33,0.68,2.33,0.68,6.70,1.96,6.84,2.00,2.97,0.87,3.15,0.92,15.96,-4.44,15.96,-4.44,19.95,5.82,19.95,5.82,32.75,-25.31,32.75,-25.31
2024-12-07 03:00:00,2.67,0.78,2.52,0.73,8.86,2.58,4.92,1.44,4.92,1.44,9.64,-0.65,10.96,2.51,2.26,0.66,2.26,0.66,6.53,1.90,6.69,1.95,2.92,0.85,3.09,0.90,15.57,-4.98,15.57,-4.98,19.26,5.62,19.26,5.62,31.79,-25.04,31.79,-25.04
2024-12-07 03:30:00,2.60,0.76,2.44,0.71,8.43,2.46,4.87,1.42,4.87,1.42,9.61,-0.65,10.24,2.30,2.21,0.65,2.21,0.65,6.38,1.86,6.53,1.90,3.12,0.91,3.21,0.94,15.03,-5.01,15.03,-5.01,18.75,5.47,18.75,5.47,31.06,-25.48,31.06,-25.48
2024-12-07 04:00:00,2.53,0.74,2.39,0.70,8.14,2.37,4.78,1.39,4.78,1.39,9.64,-0.57,10.09,2.26,2.17,0.63,2.17,0.63,6.27,1.83,6.34,1.85,3.06,0.89,3.09,0.90,14.86,-5.01,14.86,-5.01,18.25,5.32,18.25,5.32,30.32,-25.63,30.32,-25.63
2024-12-07 04:30:00,2.48,0.72,2.34,0.68,7.97,2.32,4.71,1.38,4.71,1.38,9.52,-0.57,9.06,1.95,2.13,0.62,2.13,0.62,6.18,1.80,6.14,1.79,3.03,0.88,2.94,0.86,14.66,-5.04,14.66,-5.04,18.18,5.30,18.18,5.30,28.75,-25.86,28.75,-25.86
2024-12-07 05:00:00,2.43,0.71,2.29,0.67,7.77,2.27,4.69,1.37,4.69,1.37,9.67,-0.47,9.34,2.04,2.08,0.61,2.08,0.61,6.15,1.80,6.11,1.78,3.09,0.90,2.99,0.87,14.38,-5.04,14.38,-5.04,17.20,5.02,17.20,5.02,28.94,-25.58,28.94,-25.58
2024-12-07 05:30:00,2.42,0.71,2.27,0.66,7.73,2.25,4.73,1.38,4.73,1.38,9.67,-0.52,10.52,2.38,2.20,0.64,2.20,0.64,6.15,1.80,6.00,1.75,2.87,0.84,2.89,0.84,14.38,-4.91,14.38,-4.91,16.96,4.95,16.96,4.95,29.63,-25.19,29.63,-25.19
2024-12-07 06:00:00,2.38,0.69,2.27,0.66,7.81,2.28,4.75,1.39,4.75,1.39,9.78,-0.52,10.14,2.26,2.30,0.67,2.30,0.67,6.34,1.85,6.03,1.76,2.84,0.83,2.74,0.80,14.38,-4.91,14.38,-4.91,17.38,5.07,17.38,5.07,29.71,-25.30,29.71,-25.30
2024-12-07 06:30:00,2.55,0.74,2.41,0.70,8.14,2.37,4.77,1.39,4.77,1.39,10.44,-0.44,10.79,2.45,2.42,0.71,2.42,0.71,6.69,1.95,6.12,1.79,3.04,0.89,2.95,0.86,14.64,-4.91,14.64,-4.91,17.24,5.03,17.24,5.03,31.55,-24.46,31.55,-24.46
2024-12-07 07:00:00,2.68,0.78,2.54,0.74,8.33,2.43,4.77,1.39,4.77,1.39,11.06,-0.44,11.34,2.61,2.54,0.74,2.54,0.74,7.06,2.06,6.41,1.87,3.44,1.00,3.29,0.96,15.74,-4.23,15.74,-4.23,17.95,5.24,17.95,5.24,33.35,-24.05,33.35,-24.05
2024-12-07 07:30:00,2.99,0.87,2.80,0.82,8.87,2.59,4.83,1.41,4.83,1.41,11.75,-0.22,12.53,3.16,2.75,0.80,2.75,0.80,7.52,2.19,6.77,1.97,3.70,1.08,3.70,1.08,16.71,-4.07,16.71,-4.07,18.39,5.36,18.39,5.36,36.97,-23.05,36.97,-23.05
2024-12-07 08:00:00,3.24,0.95,3.09,0.90,9.15,2.67,4.88,1.42,4.88,1.42,12.33,0.00,12.84,3.34,2.81,0.82,2.81,0.82,7.73,2.25,7.36,2.15,3.87,1.13,3.89,1.13,18.05,-3.73,18.05,-3.73,19.96,5.82,19.96,5.82,39.18,-22.67,39.18,-22.67
2024-12-07 08:30:00,3.48,1.01,3.29,0.96,9.73,2.84,5.00,1.46,5.00,1.46,12.99,0.00,12.68,3.30,3.01,0.88,3.01,0.88,8.58,2.50,7.96,2.32,4.24,1.24,4.07,1.19,19.03,-3.57,19.03,-3.57,21.18,6.18,21.18,6.18,41.16,-21.79,41.16,-21.79
2024-12-07 09:00:00,3.62,1.06,3.40,0.99,10.28,3.00,5.17,1.51,5.17,1.51,13.56,-0.22,12.69,3.30,3.17,0.93,3.17,0.93,9.28,2.71,8.70,2.54,4.53,1.32,4.22,1.23,20.40,-3.31,20.40,-3.31,22.10,6.45,22.10,6.45,42.74,-21.19,42.74,-21.19
2024-12-07 09:30:00,4.00,1.17,3.78,1.10,11.13,3.24,5.45,1.59,5.45,1.59,14.26,-0.30,14.11,3.72,3.42,1.00,3.42,1.00,10.27,3.00,9.19,2.68,4.88,1.42,4.68,1.36,23.21,-2.98,23.21,-2.98,22.32,6.51,22.32,6.51,47.17,-20.19,47.17,-20.19
2024-12-07 10:00:00,4.19,1.22,3.94,1.15,11.66,3.40,5.63,1.64,5.63,1.64,14.79,-0.29,14.26,3.76,3.51,1.02,3.51,1.02,10.73,3.13,10.07,2.94,4.95,1.44,4.69,1.37,23.21,-2.98,23.21,-2.98,24.57,7.17,24.57,7.17,48.85,-19.80,48.85,-19.80
2024-12-07 10:30:00,4.23,1.24,3.99,1.16,11.94,3.48,5.79,1.69,5.79,1.69,15.09,-0.27,14.74,3.80,3.63,1.06,3.63,1.06,11.14,3.25,10.54,3.07,4.96,1.45,4.65,1.36,24.14,-2.83,24.14,-2.83,25.49,7.43,25.49,7.43,50.03,-19.53,50.03,-19.53
2024-12-07 11:00:00,4.13,1.20,3.88,1.13,12.29,3.58,5.94,1.73,5.94,1.73,15.28,-0.21,15.16,3.88,3.57,1.04,3.57,1.04,11.19,3.26,10.90,3.18,5.10,1.49,4.86,1.42,24.85,-2.72,24.85,-2.72,26.24,7.65,26.24,7.65,50.13,-19.06,50.13,-19.06
2024-12-07 11:30:00,4.12,1.20,3.83,1.12,12.43,3.63,6.09,1.78,6.09,1.78,15.06,-0.32,15.19,4.06,3.60,1.05,3.60,1.05,11.53,3.36,10.62,3.10,5.18,1.51,4.90,1.43,24.83,-2.72,24.83,-2.72,26.36,7.69,26.36,7.69,51.09,-18.89,51.09,-18.89
2024-12-07 12:00:00,4.25,1.24,4.01,1.17,12.76,3.72,6.17,1.80,6.17,1.80,15.32,-0.32,15.25,4.11,3.63,1.06,3.63,1.06,11.90,3.47,10.86,3.17,5.28,1.54,4.90,1.43,24.94,-2.93,24.94,-2.93,27.03,7.88,27.03,7.88,52.34,-18.58,52.34,-18.58
2024-12-07 12:30:00,4.31,1.26,4.04,1.18,13.12,3.83,6.24,1.82,6.24,1.82,15.56,-0.29,14.86,3.98,3.60,1.05,3.60,1.05,11.95,3.49,11.22,3.27,5.27,1.54,5.05,1.47,25.51,-2.88,25.51,-2.88,27.57,8.04,27.57,8.04,53.17,-18.50,53.17,-18.50
2024-12-07 13:00:00,4.44,1.29,4.10,1.20,13.16,3.84,6.33,1.84,6.33,1.84,15.84,-0.29,14.34,3.81,3.59,1.05,3.59,1.05,12.18,3.55,11.48,3.35,5.27,1.54,5.03,1.47,26.00,-2.74,26.00,-2.74,27.70,8.08,27.70,8.08,53.35,-18.54,53.35,-18.54
2024-12-07 13:30:00,4.22,1.23,3.96,1.15,13.16,3.84,6.40,1.87,6.40,1.87,15.70,-0.32,14.30,3.75,3.68,1.07,3.68,1.07,11.97,3.49,11.56,3.37,5.19,1.52,4.93,1.44,26.27,-2.71,26.27,-2.71,27.75,8.10,27.75,8.10,52.94,-18.84,52.94,-18.84
2024-12-07 14:00:00,4.37,1.27,4.11,1.20,13.36,3.90,6.48,1.89,6.48,1.89,15.50,-0.37,14.46,3.79,3.60,1.05,3.60,1.05,11.88,3.47,11.65,3.40,5.09,1.48,4.99,1.46,26.19,-2.76,26.19,-2.76,27.55,8.03,27.55,8.03,53.23,-19.04,53.23,-19.04
2024-12-07 14:30:00,4.38,1.28,4.04,1.18,13.47,3.93,6.58,1.92,6.58,1.92,15.47,-0.34,14.54,3.82,3.60,1.05,3.60,1.05,12.07,3.52,11.53,3.36,5.25,1.53,5.13,1.50,25.97,-2.95,25.97,-2.95,27.82,8.12,27.82,8.12,53.54,-19.18,53.54,-19.18
2024-12-07 15:00:00,4.46,1.30,4.19,1.22,13.60,3.97,6.63,1.94,6.63,1.94,15.67,-0.56,14.62,3.54,3.79,1.10,3.79,1.10,12.16,3.55,11.47,3.34,5.56,1.62,5.34,1.56,25.97,-3.34,25.97,-3.34,28.68,8.36,28.68,8.36,53.21,-19.46,53.21,-19.46
2024-12-07 15:30:00,4.50,1.31,4.21,1.23,13.71,4.00,6.72,1.96,6.72,1.96,15.57,-0.56,15.48,3.75,3.80,1.11,3.80,1.11,12.21,3.56,11.41,3.33,5.51,1.61,5.43,1.58,26.33,-3.34,26.33,-3.34,28.37,8.27,28.37,8.27,53.93,-19.33,53.93,-19.33
2024-12-07 16:00:00,4.65,1.36,4.33,1.26,13.75,4.01,6.73,1.96,6.73,1.96,15.83,-0.56,15.70,3.81,3.80,1.11,3.80,1.11,12.67,3.70,11.54,3.36,5.63,1.64,5.50,1.60,26.43,-3.34,26.43,-3.34,28.94,8.44,28.94,8.44,54.92,-19.29,54.92,-19.29
