Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-12-07 16:30:00,4.77,1.39,4.49,1.31,14.28,4.17,6.68,1.95,6.68,1.95,16.27,-0.58,16.24,3.97,3.96,1.16,3.96,1.16,13.39,3.91,11.74,3.42,5.81,1.69,5.60,1.63,26.99,-3.26,26.99,-3.26,29.31,8.55,29.31,8.55,56.77,-18.93,56.77,-18.93
2024-12-07 17:00:00,5.07,1.48,4.72,1.38,14.87,4.34,6.65,1.94,6.65,1.94,16.76,-0.54,17.14,4.23,4.05,1.18,4.05,1.18,13.75,4.01,12.21,3.56,5.89,1.72,5.70,1.66,27.96,-3.20,27.96,-3.20,30.15,8.79,30.15,8.79,58.49,-17.96,58.49,-17.96
2024-12-07 17:30:00,5.20,1.52,4.91,1.43,15.13,4.41,6.59,1.92,6.59,1.92,16.95,-0.50,17.23,4.25,4.10,1.20,4.10,1.20,13.92,4.06,12.61,3.68,6.17,1.80,5.96,1.74,28.72,-2.99,28.72,-2.99,31.07,9.06,31.07,9.06,59.54,-17.86,59.54,-17.86
2024-12-07 18:00:00,5.19,1.52,4.82,1.41,15.19,4.43,6.59,1.92,6.59,1.92,16.72,-0.50,15.43,3.73,4.00,1.17,4.00,1.17,13.74,4.01,12.94,3.77,6.13,1.79,5.81,1.69,29.28,-2.99,29.28,-2.99,31.92,9.31,31.92,9.31,57.68,-18.46,57.68,-18.46
2024-12-07 18:30:00,5.09,1.48,4.72,1.38,14.90,4.35,6.52,1.90,6.52,1.90,16.37,-0.54,15.71,3.81,3.92,1.14,3.92,1.14,13.29,3.88,12.84,3.75,6.03,1.76,5.85,1.70,28.85,-2.99,28.85,-2.99,30.57,8.92,30.57,8.92,57.43,-19.00,57.43,-19.00
2024-12-07 19:00:00,4.89,1.42,4.54,1.32,14.73,4.30,6.47,1.89,6.47,1.89,15.96,-0.54,15.48,3.74,3.86,1.13,3.86,1.13,12.70,3.70,12.55,3.66,5.66,1.65,5.46,1.59,28.25,-3.22,28.25,-3.22,30.55,8.91,30.55,8.91,55.76,-19.54,55.76,-19.54
2024-12-07 19:30:00,4.60,1.34,4.24,1.24,14.31,4.18,6.23,1.82,6.23,1.82,15.09,-0.63,14.79,3.54,3.77,1.10,3.77,1.10,12.19,3.56,12.12,3.54,5.35,1.56,5.27,1.54,27.34,-3.39,27.34,-3.39,29.82,8.70,29.82,8.70,52.80,-20.00,52.80,-20.00
2024-12-07 20:00:00,4.54,1.32,4.19,1.22,14.10,4.11,5.90,1.72,5.90,1.72,14.81,-0.65,14.33,3.41,3.68,1.07,3.68,1.07,12.28,3.58,11.44,3.34,5.24,1.53,5.10,1.49,25.94,-3.48,25.94,-3.48,28.39,8.28,28.39,8.28,51.60,-20.31,51.60,-20.31
2024-12-07 20:30:00,4.45,1.30,4.11,1.20,13.87,4.05,5.94,1.73,5.94,1.73,14.45,-0.65,14.10,3.34,3.60,1.05,3.60,1.05,11.95,3.49,11.06,3.23,4.95,1.44,4.77,1.39,25.45,-3.42,25.45,-3.42,27.77,8.10,27.77,8.10,50.41,-20.77,50.41,-20.77
2024-12-07 21:00:00,4.33,1.26,3.96,1.15,13.38,3.90,6.08,1.77,6.08,1.77,14.27,-0.65,13.68,3.22,3.49,1.02,3.49,1.02,11.54,3.37,10.91,3.18,4.73,1.38,4.61,1.34,24.80,-3.64,24.80,-3.64,27.29,7.96,27.29,7.96,49.11,-21.78,49.11,-21.78
2024-12-07 21:30:00,4.09,1.19,3.79,1.11,12.85,3.75,5.95,1.73,5.95,1.73,13.83,-0.65,12.70,2.93,3.36,0.98,3.36,0.98,10.73,3.13,10.57,3.08,4.54,1.32,4.39,1.28,24.22,-3.75,24.22,-3.75,26.60,7.76,26.60,7.76,46.71,-22.62,46.71,-22.62
2024-12-07 22:00:00,3.86,1.13,3.52,1.03,12.39,3.62,5.79,1.69,5.79,1.69,13.33,-0.65,12.00,2.73,3.16,0.92,3.16,0.92,10.20,2.98,10.05,2.93,4.28,1.25,4.13,1.20,23.12,-4.28,23.12,-4.28,25.37,7.40,25.37,7.40,44.49,-23.34,44.49,-23.34
2024-12-07 22:30:00,3.65,1.06,3.24,0.95,11.62,3.39,5.55,1.62,5.55,1.62,12.75,-0.97,10.91,2.42,3.01,0.88,3.01,0.88,9.64,2.81,9.63,2.81,4.06,1.18,3.87,1.13,22.07,-4.45,22.07,-4.45,24.25,7.07,24.25,7.07,41.65,-24.35,41.65,-24.35
2024-12-07 23:00:00,3.44,1.00,3.03,0.88,11.13,3.24,5.81,1.70,5.81,1.70,12.08,-0.70,10.49,2.29,2.90,0.85,2.90,0.85,9.21,2.68,9.07,2.65,3.95,1.15,3.72,1.08,20.91,-4.27,20.91,-4.27,22.92,6.68,22.92,6.68,39.12,-24.94,39.12,-24.94
2024-12-07 23:30:00,3.10,0.90,2.79,0.82,10.56,3.08,5.49,1.60,5.49,1.60,11.52,-0.91,9.89,2.11,2.76,0.80,2.76,0.80,8.65,2.52,8.46,2.47,3.73,1.09,3.49,1.02,19.63,-4.54,19.63,-4.54,21.67,6.32,21.67,6.32,36.84,-25.22,36.84,-25.22
2024-12-08 00:00:00,2.86,0.83,2.64,0.77,9.96,2.90,5.25,1.53,5.25,1.53,11.03,-0.78,9.52,2.00,2.66,0.78,2.66,0.78,8.27,2.41,7.93,2.31,3.57,1.04,3.32,0.97,18.55,-4.66,18.55,-4.66,20.62,6.01,20.62,6.01,35.04,-25.48,35.04,-25.48
2024-12-08 00:30:00,2.84,0.83,2.64,0.77,9.85,2.87,5.23,1.52,5.23,1.52,10.76,-0.78,9.38,1.96,2.63,0.77,2.63,0.77,7.87,2.30,7.46,2.18,3.42,1.00,3.24,0.95,17.71,-4.66,17.71,-4.66,19.76,5.76,19.76,5.76,34.35,-25.69,34.35,-25.69
2024-12-08 01:00:00,3.21,0.94,2.98,0.87,10.27,3.00,5.31,1.55,5.31,1.55,10.56,-0.78,9.52,2.01,2.53,0.74,2.53,0.74,7.80,2.27,7.40,2.16,3.52,1.03,3.49,1.02,17.26,-4.66,17.26,-4.66,19.93,5.81,19.93,5.81,34.76,-25.50,34.76,-25.50
2024-12-08 01:30:00,3.14,0.92,2.91,0.85,10.27,3.00,5.35,1.56,5.35,1.56,10.36,-0.78,9.56,2.02,2.47,0.72,2.47,0.72,7.56,2.21,7.43,2.17,3.46,1.01,3.49,1.02,17.07,-5.04,17.07,-5.04,20.64,6.02,20.64,6.02,34.59,-25.66,34.59,-25.66
2024-12-08 02:00:00,3.01,0.88,2.69,0.78,9.85,2.87,5.11,1.49,5.11,1.49,9.99,-0.78,9.80,2.09,2.35,0.69,2.35,0.69,7.26,2.12,7.30,2.13,3.29,0.96,3.40,0.99,16.75,-4.93,16.75,-4.93,20.39,5.95,20.39,5.95,33.56,-26.19,33.56,-26.19
2024-12-08 02:30:00,2.84,0.83,2.62,0.76,9.48,2.76,4.93,1.44,4.93,1.44,9.80,-0.78,9.47,1.99,2.30,0.67,2.30,0.67,7.03,2.05,7.08,2.06,3.26,0.95,3.36,0.98,16.16,-4.76,16.16,-4.76,19.83,5.78,19.83,5.78,32.41,-26.45,32.41,-26.45
2024-12-08 03:00:00,2.75,0.80,2.57,0.75,9.23,2.69,5.01,1.46,5.01,1.46,9.52,-0.78,9.21,1.91,2.25,0.66,2.25,0.66,6.84,2.00,6.88,2.01,3.19,0.93,3.20,0.93,15.87,-4.91,15.87,-4.91,19.19,5.60,19.19,5.60,31.53,-26.18,31.53,-26.18
2024-12-08 03:30:00,2.68,0.78,2.53,0.74,8.94,2.61,4.96,1.45,4.96,1.45,9.42,-0.78,8.66,1.76,2.19,0.64,2.19,0.64,6.61,1.93,6.72,1.96,3.08,0.90,3.07,0.90,15.30,-5.30,15.30,-5.30,18.71,5.46,18.71,5.46,30.58,-26.58,30.58,-26.58
2024-12-08 04:00:00,2.68,0.78,2.50,0.73,8.59,2.51,4.95,1.44,4.95,1.44,9.42,-0.78,8.69,1.76,2.16,0.63,2.16,0.63,6.47,1.89,6.61,1.93,2.83,0.83,2.81,0.82,14.93,-5.30,14.93,-5.30,18.21,5.31,18.21,5.31,29.80,-26.61,29.80,-26.61
2024-12-08 04:30:00,2.72,0.79,2.52,0.73,8.41,2.45,5.19,1.51,5.19,1.51,9.42,-0.78,8.62,1.74,2.16,0.63,2.16,0.63,6.38,1.86,6.34,1.85,2.87,0.84,2.76,0.80,14.53,-5.02,14.53,-5.02,17.80,5.19,17.80,5.19,29.40,-26.76,29.40,-26.76
2024-12-08 05:00:00,2.59,0.76,2.46,0.72,8.21,2.39,5.14,1.50,5.14,1.50,9.42,-0.78,8.29,1.65,2.13,0.62,2.13,0.62,6.27,1.83,6.28,1.83,3.11,0.91,3.00,0.87,14.53,-4.86,14.53,-4.86,17.57,5.12,17.57,5.12,29.01,-26.86,29.01,-26.86
2024-12-08 05:30:00,2.74,0.80,2.40,0.70,8.11,2.37,5.18,1.51,5.18,1.51,9.42,-0.78,8.16,1.60,2.15,0.63,2.15,0.63,6.31,1.84,6.21,1.81,3.01,0.88,2.83,0.83,14.55,-4.72,14.55,-4.72,17.33,5.05,17.33,5.05,28.75,-26.80,28.75,-26.80
2024-12-08 06:00:00,2.82,0.82,2.33,0.68,8.11,2.37,5.16,1.50,5.16,1.50,9.54,-0.72,7.98,1.55,2.16,0.63,2.16,0.63,6.31,1.84,6.15,1.79,2.97,0.87,2.63,0.77,14.52,-4.60,14.52,-4.60,17.17,5.01,17.17,5.01,28.37,-26.82,28.37,-26.82
2024-12-08 06:30:00,2.76,0.80,2.55,0.74,8.31,2.42,5.11,1.49,5.11,1.49,9.89,-0.72,8.72,1.77,2.25,0.66,2.25,0.66,6.71,1.96,6.13,1.79,3.04,0.89,2.84,0.83,14.43,-4.60,14.43,-4.60,16.96,4.95,16.96,4.95,30.02,-26.23,30.02,-26.23
2024-12-08 07:00:00,2.83,0.83,2.65,0.77,8.48,2.47,4.82,1.41,4.82,1.41,10.24,-0.67,9.29,1.94,2.35,0.69,2.35,0.69,6.92,2.02,6.38,1.86,3.38,0.99,3.18,0.93,15.14,-4.74,15.14,-4.74,17.62,5.14,17.62,5.14,31.55,-25.69,31.55,-25.69
2024-12-08 07:30:00,3.09,0.90,2.90,0.84,8.84,2.58,4.81,1.40,4.81,1.40,11.00,-0.67,9.54,2.01,2.49,0.72,2.49,0.72,7.40,2.16,6.66,1.94,3.56,1.04,3.34,0.97,15.79,-4.88,15.79,-4.88,18.30,5.34,18.30,5.34,33.45,-25.11,33.45,-25.11
2024-12-08 08:00:00,3.30,0.96,3.11,0.91,9.14,2.67,4.84,1.41,4.84,1.41,11.21,-0.63,9.54,2.01,2.59,0.75,2.59,0.75,7.85,2.29,7.12,2.08,3.76,1.10,3.46,1.01,17.02,-4.43,17.02,-4.43,19.10,5.57,19.10,5.57,34.60,-24.69,34.60,-24.69
2024-12-08 08:30:00,3.72,1.08,3.46,1.01,9.87,2.88,4.93,1.44,4.93,1.44,11.98,-0.58,9.87,2.10,2.78,0.81,2.78,0.81,8.50,2.48,7.55,2.20,4.17,1.22,3.82,1.11,17.72,-4.28,17.72,-4.28,19.89,5.80,19.89,5.80,37.11,-24.07,37.11,-24.07
2024-12-08 09:00:00,4.01,1.17,3.74,1.09,10.63,3.10,5.04,1.47,5.04,1.47,13.07,-0.56,11.03,2.44,3.08,0.90,3.08,0.90,9.43,2.75,8.27,2.41,4.69,1.37,4.22,1.23,19.22,-4.05,19.22,-4.05,21.01,6.13,21.01,6.13,41.14,-23.02,41.14,-23.02
2024-12-08 09:30:00,4.22,1.23,3.97,1.16,11.44,3.34,5.18,1.51,5.18,1.51,13.71,-0.53,11.95,2.72,3.25,0.95,3.25,0.95,10.17,2.96,9.24,2.70,5.07,1.48,4.64,1.35,21.32,-3.71,21.32,-3.71,22.46,6.55,22.46,6.55,44.10,-22.09,44.10,-22.09
2024-12-08 10:00:00,4.48,1.31,4.22,1.23,12.24,3.57,5.32,1.55,5.32,1.55,14.18,-0.52,12.68,2.92,3.40,0.99,3.40,0.99,10.83,3.16,9.90,2.89,5.25,1.53,4.86,1.42,22.64,-3.46,22.64,-3.46,23.78,6.94,23.78,6.94,46.53,-21.23,46.53,-21.23
2024-12-08 10:30:00,4.80,1.40,4.45,1.30,12.87,3.76,5.55,1.62,5.55,1.62,14.99,-0.36,13.66,3.21,3.57,1.04,3.57,1.04,11.45,3.34,10.45,3.05,5.54,1.62,5.19,1.52,23.68,-3.25,23.68,-3.25,24.96,7.28,24.96,7.28,49.74,-20.02,49.74,-20.02
2024-12-08 11:00:00,5.03,1.47,4.74,1.38,13.34,3.89,5.79,1.69,5.79,1.69,15.72,-0.34,14.22,3.38,3.71,1.08,3.71,1.08,11.85,3.46,11.17,3.26,5.52,1.61,5.36,1.56,25.15,-2.93,25.15,-2.93,26.50,7.73,26.50,7.73,52.06,-19.28,52.06,-19.28
2024-12-08 11:30:00,5.21,1.52,4.93,1.44,13.68,3.99,5.76,1.68,5.76,1.68,16.36,-0.31,15.13,3.64,3.79,1.11,3.79,1.11,12.54,3.66,11.73,3.42,5.86,1.71,5.71,1.67,26.41,-2.53,26.41,-2.53,27.54,8.03,27.54,8.03,54.77,-18.44,54.77,-18.44
2024-12-08 12:00:00,5.15,1.50,4.84,1.41,14.03,4.09,6.16,1.80,6.16,1.80,16.94,-0.31,15.12,3.64,3.83,1.12,3.83,1.12,12.86,3.75,12.01,3.50,5.97,1.74,5.88,1.71,27.57,-2.40,27.57,-2.40,29.07,8.48,29.07,8.48,55.91,-18.43,55.91,-18.43
2024-12-08 12:30:00,5.12,1.49,4.75,1.39,14.24,4.15,6.28,1.83,6.28,1.83,16.82,-0.22,14.96,3.59,3.85,1.12,3.85,1.12,13.09,3.82,12.38,3.61,5.77,1.68,5.62,1.64,28.36,-2.24,28.36,-2.24,29.51,8.61,29.51,8.61,55.69,-18.51,55.69,-18.51
2024-12-08 13:00:00,5.12,1.49,4.73,1.38,14.44,4.21,6.28,1.83,6.28,1.83,16.82,-0.22,14.73,3.52,3.88,1.13,3.88,1.13,13.30,3.88,12.41,3.62,5.86,1.71,5.59,1.63,28.26,-2.39,28.26,-2.39,29.61,8.64,29.61,8.64,55.47,-18.59,55.47,-18.59
2024-12-08 13:30:00,5.15,1.50,4.75,1.39,14.52,4.23,6.34,1.85,6.34,1.85,16.60,-0.44,14.94,3.59,3.88,1.13,3.88,1.13,13.04,3.80,12.23,3.57,6.01,1.75,5.67,1.66,28.26,-2.53,28.26,-2.53,29.47,8.60,29.47,8.60,55.98,-18.72,55.98,-18.72
2024-12-08 14:00:00,5.21,1.52,4.85,1.41,14.52,4.23,6.40,1.87,6.40,1.87,16.60,-0.44,15.12,3.64,3.89,1.14,3.89,1.14,13.18,3.84,12.21,3.56,6.01,1.75,5.69,1.66,28.00,-2.81,28.00,-2.81,29.90,8.72,29.90,8.72,56.29,-18.71,56.29,-18.71
2024-12-08 14:30:00,5.23,1.53,4.87,1.42,14.41,4.20,6.50,1.90,6.50,1.90,16.80,-0.44,14.88,3.57,3.92,1.14,3.92,1.14,13.17,3.84,12.23,3.57,6.01,1.75,5.65,1.65,28.00,-2.84,28.00,-2.84,30.05,8.76,30.05,8.76,56.67,-18.84,56.67,-18.84
2024-12-08 15:00:00,5.23,1.53,4.91,1.43,14.49,4.22,6.48,1.89,6.48,1.89,16.80,-0.44,14.64,3.50,4.00,1.17,4.00,1.17,13.30,3.88,12.31,3.59,6.06,1.77,5.64,1.65,28.24,-2.89,28.24,-2.89,30.07,8.77,30.07,8.77,56.73,-18.84,56.73,-18.84
2024-12-08 15:30:00,5.40,1.58,4.26,1.48,14.70,4.29,6.51,1.90,6.51,1.90,16.90,-0.44,14.97,3.60,4.05,1.18,4.05,1.18,13.75,4.01,12.31,3.59,6.08,1.77,5.64,1.65,28.31,-2.91,28.31,-2.91,30.02,8.76,30.02,8.76,57.65,-18.53,57.65,-18.53
2024-12-08 16:00:00,5.59,1.63,4.89,1.53,14.94,4.36,6.48,1.89,6.48,1.89,16.96,-0.44,15.47,3.74,4.11,1.20,4.11,1.20,13.89,4.05,12.46,3.63,6.35,1.85,6.00,1.75,28.72,-2.86,28.72,-2.86,30.46,8.88,30.46,8.88,59.00,-18.36,59.00,-18.36
2024-12-08 16:30:00,5.91,1.72,4.50,1.62,15.87,4.63,6.57,1.92,6.57,1.92,17.56,-0.62,16.09,3.92,4.37,1.28,4.37,1.28,14.69,4.28,12.72,3.71,6.64,1.94,6.36,1.85,30.54,-2.30,30.54,-2.30,31.24,9.11,31.24,9.11,61.55,-17.07,61.55,-17.07
2024-12-08 17:00:00,6.12,1.78,4.86,1.68,16.30,4.75,6.55,1.91,6.55,1.91,17.72,-0.34,16.72,4.10,4.40,1.28,4.40,1.28,15.15,4.42,13.28,3.87,6.60,1.92,6.38,1.86,30.54,-2.30,30.54,-2.30,32.41,9.45,32.41,9.45,62.76,-16.76,62.76,-16.76
2024-12-08 17:30:00,6.12,1.78,5.72,1.67,16.30,4.75,6.41,1.87,6.41,1.87,17.62,-0.34,16.93,4.17,4.43,1.29,4.43,1.29,14.94,4.36,13.56,3.96,6.85,2.00,6.63,1.94,31.04,-2.22,31.04,-2.22,33.09,9.65,33.09,9.65,62.98,-16.62,62.98,-16.62
2024-12-08 18:00:00,6.08,1.77,5.64,1.65,16.19,4.72,6.36,1.85,6.36,1.85,17.28,-0.59,16.85,4.14,4.33,1.26,4.33,1.26,15.16,4.42,13.78,4.02,6.50,1.90,6.24,1.82,31.15,-2.22,31.15,-2.22,33.11,9.66,33.11,9.66,62.25,-17.26,62.25,-17.26
2024-12-08 18:30:00,5.75,1.68,5.38,1.57,15.82,4.61,6.27,1.83,6.27,1.83,16.96,-0.37,14.68,3.51,4.17,1.22,4.17,1.22,14.50,4.23,13.69,3.99,6.47,1.89,6.01,1.75,30.80,-2.38,30.80,-2.38,33.48,9.77,33.48,9.77,58.73,-18.51,58.73,-18.51
2024-12-08 19:00:00,5.64,1.65,5.26,1.53,15.68,4.57,6.03,1.76,6.03,1.76,16.73,-0.37,15.02,3.61,4.01,1.17,4.01,1.17,14.04,4.09,13.29,3.88,6.11,1.78,5.77,1.68,29.84,-2.58,29.84,-2.58,31.37,9.15,31.37,9.15,57.76,-18.37,57.76,-18.37
2024-12-08 19:30:00,5.46,1.59,5.10,1.49,15.39,4.49,5.88,1.72,5.88,1.72,16.51,-0.35,15.09,3.63,3.93,1.14,3.93,1.14,13.71,4.00,12.85,3.75,6.01,1.75,5.75,1.68,28.91,-2.69,28.91,-2.69,30.73,8.96,30.73,8.96,57.13,-18.78,57.13,-18.78
2024-12-08 20:00:00,5.20,1.52,4.84,1.41,14.70,4.29,5.79,1.69,5.79,1.69,15.96,-0.37,14.58,3.48,3.78,1.10,3.78,1.10,13.17,3.84,12.45,3.63,5.88,1.71,5.67,1.66,28.37,-2.80,28.37,-2.80,30.36,8.86,30.36,8.86,55.03,-19.63,55.03,-19.63
2024-12-08 20:30:00,5.11,1.49,4.68,1.36,14.39,4.20,5.81,1.70,5.81,1.70,15.44,-0.37,14.58,3.48,3.73,1.09,3.73,1.09,12.65,3.69,11.82,3.45,5.56,1.62,5.44,1.59,27.35,-2.99,27.35,-2.99,29.36,8.56,29.36,8.56,53.90,-20.08,53.90,-20.08
2024-12-08 21:00:00,4.81,1.40,4.39,1.28,13.79,4.02,5.66,1.65,5.66,1.65,14.90,-0.62,13.79,3.24,3.53,1.03,3.53,1.03,12.12,3.54,11.58,3.38,5.20,1.52,5.09,1.48,26.61,-3.14,26.61,-3.14,28.98,8.45,28.98,8.45,51.36,-21.42,51.36,-21.42
2024-12-08 21:30:00,4.54,1.32,4.22,1.23,13.14,3.83,5.54,1.62,5.54,1.62,14.33,-0.62,12.79,2.96,3.38,0.99,3.38,0.99,11.43,3.34,10.92,3.19,4.87,1.42,4.70,1.37,25.39,-3.50,25.39,-3.50,27.70,8.08,27.70,8.08,48.62,-22.25,48.62,-22.25
2024-12-08 22:00:00,4.16,1.21,3.89,1.13,12.39,3.62,5.61,1.64,5.61,1.64,13.63,-0.90,12.08,2.75,3.17,0.92,3.17,0.92,10.61,3.09,10.37,3.03,4.36,1.27,4.23,1.24,24.12,-3.69,24.12,-3.69,26.40,7.70,26.40,7.70,45.37,-23.36,45.37,-23.36
2024-12-08 22:30:00,3.79,1.11,3.53,1.03,11.79,3.44,5.50,1.60,5.50,1.60,12.93,-0.27,11.49,2.58,3.03,0.88,3.03,0.88,9.96,2.91,9.77,2.85,4.06,1.18,3.98,1.16,22.55,-4.15,22.55,-4.15,24.88,7.26,24.88,7.26,42.09,-24.03,42.09,-24.03
2024-12-08 23:00:00,3.52,1.03,3.32,0.97,11.04,3.22,5.35,1.56,5.35,1.56,12.09,-0.60,10.80,2.38,2.87,0.84,2.87,0.84,9.26,2.70,8.91,2.60,3.81,1.11,3.59,1.05,21.01,-4.04,21.01,-4.04,23.37,6.82,23.37,6.82,39.08,-24.45,39.08,-24.45
2024-12-08 23:30:00,3.33,0.97,3.11,0.91,10.16,2.96,5.24,1.53,5.24,1.53,11.58,-0.64,10.09,2.16,2.76,0.80,2.76,0.80,8.55,2.49,8.25,2.41,3.50,1.02,3.24,0.95,18.31,-4.48,18.31,-4.48,21.74,6.34,21.74,6.34,36.47,-25.02,36.47,-25.02
2024-12-09 00:00:00,3.10,0.90,2.91,0.85,9.62,2.81,5.13,1.50,5.13,1.50,11.00,-0.65,9.59,2.02,2.59,0.75,2.59,0.75,7.81,2.28,7.70,2.25,3.45,1.00,3.27,0.96,18.31,-4.48,18.31,-4.48,20.51,5.98,20.51,5.98,34.43,-25.60,34.43,-25.60
2024-12-09 00:30:00,3.10,0.90,2.91,0.85,9.49,2.77,5.11,1.49,5.11,1.49,10.55,-0.68,9.76,2.10,2.54,0.74,2.54,0.74,7.62,2.22,7.23,2.11,3.23,0.94,3.19,0.93,17.28,-4.55,17.28,-4.55,19.59,5.71,19.59,5.71,34.01,-25.76,34.01,-25.76
2024-12-09 01:00:00,3.22,0.94,2.99,0.87,9.95,2.90,5.15,1.50,5.15,1.50,10.55,-0.59,10.44,2.35,2.47,0.72,2.47,0.72,7.54,2.20,7.15,2.09,3.08,0.90,3.26,0.95,16.80,-4.60,16.80,-4.60,19.52,5.69,19.52,5.69,34.83,-25.44,34.83,-25.44
2024-12-09 01:30:00,3.17,0.92,2.94,0.86,10.10,2.95,5.19,1.51,5.19,1.51,10.55,-0.51,10.50,2.37,2.39,0.70,2.39,0.70,7.35,2.14,7.22,2.11,3.08,0.90,3.34,0.97,16.60,-4.53,16.60,-4.53,20.17,5.88,20.17,5.88,34.77,-25.50,34.77,-25.50
2024-12-09 02:00:00,3.09,0.90,2.86,0.84,9.75,2.84,5.04,1.47,5.04,1.47,10.41,-0.53,10.38,2.33,2.37,0.69,2.37,0.69,7.15,2.09,7.18,2.09,3.13,0.91,3.34,0.97,16.60,-4.53,16.60,-4.53,20.28,5.91,20.28,5.91,34.00,-25.74,34.00,-25.74
2024-12-09 02:30:00,3.01,0.88,2.82,0.82,9.48,2.77,4.94,1.44,4.94,1.44,10.10,-0.55,9.28,2.02,2.31,0.68,2.31,0.68,7.09,2.07,7.05,2.06,3.04,0.89,3.10,0.90,16.29,-4.53,16.29,-4.53,20.19,5.89,20.19,5.89,32.17,-25.99,32.17,-25.99
2024-12-09 03:00:00,2.94,0.86,2.72,0.79,9.23,2.69,4.87,1.42,4.87,1.42,9.96,-0.50,8.82,1.88,2.24,0.65,2.24,0.65,6.81,1.98,6.91,2.02,3.02,0.88,3.05,0.89,15.84,-4.58,15.84,-4.58,19.33,5.64,19.33,5.64,31.09,-26.32,31.09,-26.32
2024-12-09 03:30:00,2.86,0.83,2.67,0.78,8.86,2.58,4.85,1.41,4.85,1.41,9.84,-0.50,9.48,2.08,2.21,0.65,2.21,0.65,6.71,1.96,6.75,1.97,3.02,0.88,3.13,0.91,15.43,-4.65,15.43,-4.65,18.38,5.36,18.38,5.36,31.43,-26.23,31.43,-26.23
2024-12-09 04:00:00,2.76,0.81,2.58,0.75,8.43,2.46,4.78,1.39,4.78,1.39,9.70,-0.50,9.20,2.01,2.18,0.64,2.18,0.64,6.61,1.93,6.64,1.94,3.09,0.90,3.15,0.92,15.27,-4.65,15.27,-4.65,18.42,5.37,18.42,5.37,30.80,-26.38,30.80,-26.38
2024-12-09 04:30:00,2.69,0.78,2.50,0.73,8.43,2.46,4.78,1.39,4.78,1.39,9.84,-0.50,8.74,1.87,2.16,0.63,2.16,0.63,6.42,1.87,6.48,1.89,3.04,0.88,3.01,0.88,15.10,-4.65,15.10,-4.65,18.09,5.28,18.09,5.28,30.29,-26.50,30.29,-26.50
2024-12-09 05:00:00,2.68,0.78,2.50,0.73,8.27,2.41,4.78,1.39,4.78,1.39,10.00,-0.48,8.51,1.81,2.23,0.65,2.23,0.65,6.57,1.92,6.39,1.86,3.12,0.91,2.99,0.87,15.03,-4.60,15.03,-4.60,17.76,5.18,17.76,5.18,30.34,-26.32,30.34,-26.32
2024-12-09 05:30:00,2.73,0.80,2.53,0.74,8.29,2.42,4.85,1.41,4.85,1.41,10.23,-0.48,8.87,1.91,2.34,0.68,2.34,0.68,6.77,1.97,6.44,1.88,3.18,0.93,3.02,0.88,15.62,-4.53,15.62,-4.53,17.60,5.13,17.60,5.13,31.10,-26.13,31.10,-26.13
2024-12-09 06:00:00,2.86,0.83,2.66,0.78,8.62,2.51,4.87,1.42,4.87,1.42,10.80,-0.45,9.64,2.14,2.58,0.75,2.58,0.75,7.27,2.12,6.42,1.87,3.27,0.96,3.02,0.88,15.62,-4.42,15.62,-4.42,17.88,5.22,17.88,5.22,32.76,-25.45,32.76,-25.45
2024-12-09 06:30:00,3.25,0.95,3.05,0.89,9.38,2.74,4.95,1.44,4.95,1.44,12.50,-0.27,11.77,2.76,3.11,0.91,3.11,0.91,8.32,2.43,6.69,1.95,3.79,1.10,3.42,1.00,16.51,-4.02,16.51,-4.02,18.54,5.41,18.54,5.41,37.73,-23.75,37.73,-23.75
2024-12-09 07:00:00,3.57,1.04,3.35,0.98,10.45,3.05,5.09,1.48,5.09,1.48,13.92,-0.19,13.13,3.16,3.64,1.06,3.64,1.06,9.38,2.74,7.48,2.18,4.24,1.24,3.75,1.10,19.13,-3.75,19.13,-3.75,20.73,6.04,20.73,6.04,42.36,-22.41,42.36,-22.41
2024-12-09 07:30:00,4.01,1.17,3.78,1.10,11.58,3.38,5.27,1.54,5.27,1.54,15.20,-0.19,14.40,3.52,4.19,1.22,4.19,1.22,10.44,3.04,8.44,2.46,4.85,1.42,4.42,1.29,21.62,-2.95,21.62,-2.95,22.70,6.62,22.70,6.62,47.23,-20.47,47.23,-20.47
2024-12-09 08:00:00,4.47,1.30,4.22,1.23,11.88,3.46,5.21,1.52,5.21,1.52,16.14,-0.06,15.60,3.88,4.56,1.33,4.56,1.33,10.74,3.13,9.57,2.79,5.11,1.49,4.72,1.38,24.28,-2.60,24.28,-2.60,24.63,7.18,24.63,7.18,50.52,-19.08,50.52,-19.08
2024-12-09 08:30:00,4.58,1.34,4.28,1.25,11.69,3.41,5.31,1.55,5.31,1.55,16.73,-0.04,16.41,4.11,4.79,1.40,4.79,1.40,10.86,3.17,10.30,3.00,5.24,1.53,4.77,1.39,26.66,-1.93,26.66,-1.93,26.10,7.61,26.10,7.61,52.21,-18.35,52.21,-18.35
2024-12-09 09:00:00,4.52,1.32,4.21,1.23,11.69,3.41,5.46,1.59,5.46,1.59,16.73,-0.07,16.09,4.02,4.72,1.38,4.72,1.38,10.54,3.07,10.48,3.06,5.22,1.52,4.77,1.39,26.66,-1.93,26.66,-1.93,27.26,7.95,27.26,7.95,51.84,-18.40,51.84,-18.40
2024-12-09 09:30:00,4.54,1.32,4.22,1.23,11.95,3.49,5.76,1.68,5.76,1.68,17.28,-0.04,16.89,4.26,4.81,1.40,4.81,1.40,10.64,3.10,10.53,3.07,5.27,1.54,4.77,1.39,26.50,-1.99,26.50,-1.99,27.22,7.94,27.22,7.94,53.28,-17.61,53.28,-17.61
2024-12-09 10:00:00,4.56,1.33,4.25,1.24,12.17,3.55,6.15,1.79,6.15,1.79,17.44,-0.04,17.22,4.35,4.84,1.41,4.84,1.41,10.89,3.18,10.90,3.18,5.50,1.60,5.08,1.48,27.03,-1.96,27.03,-1.96,28.00,8.17,28.00,8.17,54.68,-17.26,54.68,-17.26
2024-12-09 10:30:00,4.54,1.32,4.25,1.24,12.34,3.60,6.25,1.82,6.25,1.82,17.51,-0.04,16.92,4.26,5.01,1.46,5.01,1.46,11.07,3.23,10.99,3.21,5.72,1.67,5.19,1.52,27.49,-1.96,27.49,-1.96,28.86,8.42,28.86,8.42,55.20,-17.14,55.20,-17.14
2024-12-09 11:00:00,4.45,1.30,4.18,1.22,12.25,3.57,6.30,1.84,6.30,1.84,17.37,0.03,16.80,4.23,5.02,1.46,5.02,1.46,11.00,3.21,11.25,3.28,5.55,1.62,5.02,1.46,27.96,-1.91,27.96,-1.91,29.10,8.49,29.10,8.49,54.57,-17.09,54.57,-17.09
2024-12-09 11:30:00,4.47,1.30,4.16,1.21,12.25,3.57,6.42,1.87,6.42,1.87,17.76,0.10,13.33,3.21,4.97,1.45,4.97,1.45,11.30,3.30,11.12,3.24,5.78,1.69,4.79,1.40,27.72,-1.87,27.72,-1.87,30.59,8.92,30.59,8.92,51.58,-18.35,51.58,-18.35
2024-12-09 12:00:00,4.57,1.33,4.20,1.23,12.31,3.59,6.45,1.88,6.45,1.88,18.02,0.10,12.61,3.01,5.02,1.46,5.02,1.46,11.41,3.33,11.09,3.24,6.01,1.75,4.89,1.42,27.94,-1.78,27.94,-1.78,29.88,8.72,29.88,8.72,51.32,-18.50,51.32,-18.50
2024-12-09 12:30:00,4.64,1.35,4.31,1.26,12.63,3.68,6.52,1.90,6.52,1.90,18.23,0.10,12.53,2.98,4.94,1.44,4.94,1.44,11.81,3.44,11.32,3.30,5.94,1.73,4.79,1.40,28.30,-1.72,28.30,-1.72,30.01,8.75,30.01,8.75,51.40,-18.47,51.40,-18.47
2024-12-09 13:00:00,3.90,1.14,3.57,1.04,12.31,3.59,6.50,1.90,6.50,1.90,17.50,0.01,11.92,2.81,4.63,1.35,4.63,1.35,11.16,3.26,11.43,3.34,5.68,1.66,4.50,1.31,28.52,-1.72,28.52,-1.72,30.75,8.97,30.75,8.97,47.56,-19.61,47.56,-19.61
2024-12-09 13:30:00,4.03,1.18,3.69,1.08,12.31,3.59,6.47,1.89,6.47,1.89,17.50,0.05,12.02,2.84,4.63,1.35,4.63,1.35,10.99,3.21,10.76,3.14,5.80,1.69,4.70,1.37,27.12,-1.96,27.12,-1.96,28.80,8.40,28.80,8.40,48.28,-19.43,48.28,-19.43
2024-12-09 14:00:00,4.23,1.24,3.94,1.15,12.35,3.60,6.38,1.86,6.38,1.86,17.32,0.00,12.24,2.91,4.81,1.40,4.81,1.40,11.24,3.28,10.93,3.19,5.80,1.69,4.68,1.36,27.22,-1.96,27.22,-1.96,28.88,8.42,28.88,8.42,49.15,-19.47,49.15,-19.47
2024-12-09 14:30:00,4.51,1.32,4.25,1.24,12.40,3.62,6.40,1.87,6.40,1.87,17.32,-0.06,12.74,3.05,4.80,1.40,4.80,1.40,11.48,3.35,11.05,3.22,5.55,1.62,4.58,1.34,27.49,-2.02,27.49,-2.02,28.75,8.38,28.75,8.38,50.60,-19.11,50.60,-19.11
2024-12-09 15:00:00,4.63,1.35,4.35,1.27,12.55,3.66,6.35,1.85,6.35,1.85,17.63,0.01,17.39,4.41,4.89,1.42,4.89,1.42,11.70,3.41,11.19,3.26,5.39,1.57,4.95,1.44,27.63,-2.02,27.63,-2.02,27.09,7.90,27.09,7.90,55.97,-17.00,55.97,-17.00
2024-12-09 15:30:00,4.68,1.37,4.42,1.29,12.62,3.68,6.38,1.86,6.38,1.86,17.96,0.01,16.90,4.27,4.82,1.41,4.82,1.41,11.77,3.43,11.12,3.24,5.46,1.59,4.97,1.45,28.05,-1.97,28.05,-1.97,29.66,8.65,29.66,8.65,56.00,-17.16,56.00,-17.16
2024-12-09 16:00:00,4.72,1.38,4.42,1.29,13.29,3.88,6.38,1.86,6.38,1.86,18.54,0.01,13.55,3.27,4.96,1.45,4.96,1.45,12.86,3.75,11.18,3.26,6.37,1.86,4.85,1.41,28.22,-1.97,28.22,-1.97,33.46,9.76,33.46,9.76,50.78,-19.02,50.78,-19.02
2024-12-09 16:30:00,4.95,1.44,4.58,1.34,14.42,4.21,6.47,1.89,6.47,1.89,19.53,-0.05,13.85,3.36,4.84,1.41,4.84,1.41,14.01,4.08,11.91,3.47,7.65,2.23,4.81,1.40,29.43,-1.85,29.43,-1.85,36.50,10.64,36.50,10.64,42.92,-21.43,42.92,-21.43
2024-12-09 17:00:00,5.28,1.54,4.94,1.44,15.07,4.40,6.46,1.88,6.46,1.88,19.63,-0.15,14.00,3.40,4.77,1.39,4.77,1.39,14.70,4.29,12.83,3.74,7.84,2.29,5.09,1.48,30.83,-1.85,30.83,-1.85,32.93,9.60,32.93,9.60,44.67,-21.28,44.67,-21.28
2024-12-09 17:30:00,5.49,1.60,5.12,1.49,15.50,4.52,6.39,1.86,6.39,1.86,19.54,-0.19,14.46,3.53,4.71,1.38,4.71,1.38,15.00,4.37,13.28,3.87,8.20,2.39,5.54,1.62,31.52,-1.85,31.52,-1.85,33.96,9.91,33.96,9.91,45.60,-21.07,45.60,-21.07
2024-12-09 18:00:00,5.61,1.64,5.21,1.52,15.62,4.56,6.29,1.84,6.29,1.84,19.30,-0.15,14.79,3.63,4.57,1.33,4.57,1.33,14.62,4.26,13.62,3.97,7.86,2.29,5.37,1.56,31.86,-1.92,31.86,-1.92,34.50,10.06,34.50,10.06,45.32,-21.36,45.32,-21.36
2024-12-09 18:30:00,5.53,1.61,5.14,1.50,15.81,4.61,6.24,1.82,6.24,1.82,18.92,-0.18,14.66,3.59,4.43,1.29,4.43,1.29,14.33,4.18,13.65,3.98,7.61,2.22,5.19,1.52,31.40,-2.02,31.40,-2.02,34.63,10.10,34.63,10.10,44.70,-21.78,44.70,-21.78
2024-12-09 19:00:00,5.29,1.54,4.93,1.44,15.70,4.58,6.16,1.80,6.16,1.80,18.53,-0.18,13.47,3.24,4.30,1.25,4.30,1.25,14.00,4.08,13.70,4.00,7.56,2.20,5.21,1.52,30.99,-2.14,30.99,-2.14,34.94,10.19,34.94,10.19,42.55,-22.31,42.55,-22.31
2024-12-09 19:30:00,5.23,1.53,4.81,1.40,15.70,4.58,6.08,1.77,6.08,1.77,18.25,-0.13,18.67,4.76,4.18,1.22,4.18,1.22,13.65,3.98,13.46,3.92,6.04,1.76,6.28,1.83,30.36,-2.14,30.36,-2.14,24.63,7.18,24.63,7.18,60.26,-17.16,60.26,-17.16
2024-12-09 20:00:00,5.35,1.56,4.98,1.45,15.24,4.45,5.94,1.73,5.94,1.73,17.59,-0.20,18.97,4.84,4.08,1.19,4.08,1.19,13.24,3.86,13.04,3.80,5.72,1.67,6.04,1.76,30.20,-1.96,30.20,-1.96,31.66,9.23,31.66,9.23,60.12,-17.48,60.12,-17.48
2024-12-09 20:30:00,5.12,1.49,4.79,1.40,14.61,4.26,5.93,1.73,5.93,1.73,16.89,-0.27,19.93,5.46,4.06,1.18,4.06,1.18,12.80,3.73,12.43,3.63,5.63,1.64,6.01,1.75,29.14,-2.58,29.14,-2.58,31.27,9.12,31.27,9.12,60.05,-17.67,60.05,-17.67
2024-12-09 21:00:00,4.95,1.44,4.62,1.35,14.21,4.14,5.81,1.70,5.81,1.70,16.14,-0.31,17.20,4.89,3.95,1.15,3.95,1.15,12.16,3.55,11.89,3.47,5.32,1.55,5.64,1.65,28.07,-2.99,28.07,-2.99,31.34,9.14,31.34,9.14,57.49,-18.90,57.49,-18.90
2024-12-09 21:30:00,4.62,1.35,4.37,1.27,13.33,3.89,5.71,1.66,5.71,1.66,15.69,-0.33,16.78,4.76,3.75,1.10,3.75,1.10,11.57,3.37,11.21,3.27,5.03,1.47,5.40,1.57,26.83,-3.34,26.83,-3.34,29.74,8.67,29.74,8.67,55.12,-19.95,55.12,-19.95
2024-12-09 22:00:00,4.35,1.27,4.13,1.20,12.57,3.66,5.76,1.68,5.76,1.68,14.75,-0.46,15.98,4.53,3.52,1.03,3.52,1.03,10.79,3.15,10.48,3.06,4.56,1.33,4.98,1.45,25.63,-3.58,25.63,-3.58,28.64,8.35,28.64,8.35,51.28,-20.55,51.28,-20.55
2024-12-09 22:30:00,3.98,1.16,3.82,1.11,11.71,3.42,5.57,1.63,5.57,1.63,13.67,-0.53,14.77,4.05,3.23,0.94,3.23,0.94,9.91,2.89,9.75,2.84,4.25,1.24,4.62,1.35,23.82,-3.58,23.82,-3.58,26.98,7.87,26.98,7.87,47.16,-21.64,47.16,-21.64
2024-12-09 23:00:00,3.62,1.06,3.44,1.00,10.94,3.19,5.42,1.58,5.42,1.58,12.77,-0.53,14.37,3.84,3.08,0.90,3.08,0.90,9.15,2.67,9.05,2.64,3.84,1.12,4.23,1.24,22.05,-3.80,22.05,-3.80,25.14,7.33,25.14,7.33,43.85,-22.66,43.85,-22.66
2024-12-09 23:30:00,3.28,0.96,3.15,0.92,10.09,2.94,5.27,1.54,5.27,1.54,12.13,-0.51,13.44,3.57,2.90,0.85,2.90,0.85,8.29,2.42,8.28,2.42,3.41,0.99,3.73,1.09,20.46,-4.03,20.46,-4.03,23.70,6.91,23.70,6.91,40.62,-23.61,40.62,-23.61
2024-12-10 00:00:00,3.08,0.90,2.92,0.85,9.35,2.73,5.11,1.49,5.11,1.49,11.57,-0.55,12.97,3.44,2.74,0.80,2.74,0.80,7.78,2.27,7.70,2.25,3.19,0.93,3.52,1.03,18.96,-4.55,18.96,-4.55,22.05,6.43,22.05,6.43,38.19,-24.06,38.19,-24.06
2024-12-10 00:30:00,3.01,0.88,2.82,0.82,9.35,2.73,5.09,1.48,5.09,1.48,11.28,-0.55,13.51,3.59,2.69,0.78,2.69,0.78,7.51,2.19,7.10,2.07,3.08,0.90,3.56,1.04,17.82,-4.75,17.82,-4.75,20.87,6.09,20.87,6.09,38.09,-23.99,38.09,-23.99
2024-12-10 01:00:00,3.24,0.94,3.02,0.88,10.00,2.92,5.19,1.51,5.19,1.51,11.08,-0.55,14.36,3.84,2.64,0.77,2.64,0.77,7.35,2.14,7.07,2.06,2.93,0.85,3.71,1.08,17.50,-4.71,17.50,-4.71,21.03,6.13,21.03,6.13,39.10,-23.52,39.10,-23.52
2024-12-10 01:30:00,3.20,0.93,2.95,0.86,10.10,2.95,5.19,1.51,5.19,1.51,10.84,-0.55,13.76,3.66,2.62,0.76,2.62,0.76,7.12,2.08,7.33,2.14,2.88,0.84,3.67,1.07,17.44,-4.71,17.44,-4.71,22.04,6.43,22.04,6.43,38.41,-23.83,38.41,-23.83
2024-12-10 02:00:00,3.03,0.88,2.79,0.82,9.73,2.84,5.07,1.48,5.07,1.48,10.57,-0.59,12.35,3.25,2.52,0.73,2.52,0.73,6.75,1.97,7.19,2.10,2.74,0.80,3.38,0.99,17.08,-4.80,17.08,-4.80,21.73,6.34,21.73,6.34,36.33,-24.50,36.33,-24.50
2024-12-10 02:30:00,3.00,0.87,2.80,0.82,9.43,2.75,5.00,1.46,5.00,1.46,10.36,-0.57,12.76,3.37,2.43,0.71,2.43,0.71,6.68,1.95,6.90,2.01,2.65,0.77,3.34,0.97,16.39,-4.88,16.39,-4.88,20.48,5.97,20.48,5.97,35.97,-24.37,35.97,-24.37
2024-12-10 03:00:00,2.98,0.87,2.80,0.82,9.15,2.67,4.94,1.44,4.94,1.44,10.29,-0.53,13.15,3.49,2.39,0.70,2.39,0.70,6.57,1.92,6.84,1.99,2.59,0.76,3.28,0.96,16.10,-4.84,16.10,-4.84,20.34,5.93,20.34,5.93,35.80,-24.71,35.80,-24.71
2024-12-10 03:30:00,2.91,0.85,2.76,0.80,8.92,2.60,4.88,1.42,4.88,1.42,10.42,-0.53,12.41,3.27,2.39,0.70,2.39,0.70,6.52,1.90,6.86,2.00,2.73,0.80,3.26,0.95,15.95,-3.96,15.95,-3.96,20.38,5.95,20.38,5.95,34.74,-25.03,34.74,-25.03
2024-12-10 04:00:00,2.84,0.83,2.69,0.78,8.55,2.49,4.83,1.41,4.83,1.41,10.00,-0.13,12.86,3.40,2.36,0.69,2.36,0.69,6.48,1.89,6.66,1.94,2.74,0.80,3.33,0.97,15.86,-3.96,15.86,-3.96,19.63,5.72,19.63,5.72,34.22,-24.93,34.22,-24.93
2024-12-10 04:30:00,2.77,0.81,2.65,0.77,8.41,2.45,4.81,1.40,4.81,1.40,9.94,-0.51,13.55,3.60,2.34,0.68,2.34,0.68,6.52,1.90,6.34,1.85,2.82,0.82,3.36,0.98,15.41,-4.66,15.41,-4.66,19.47,5.68,19.47,5.68,34.39,-24.30,34.39,-24.30
2024-12-10 05:00:00,2.81,0.82,2.69,0.78,8.29,2.42,4.81,1.40,4.81,1.40,10.04,-0.51,13.66,3.64,2.38,0.69,2.38,0.69,6.52,1.90,6.35,1.85,2.72,0.79,3.23,0.94,15.32,-4.81,15.32,-4.81,19.66,5.73,19.66,5.73,34.43,-24.35,34.43,-24.35
2024-12-10 05:30:00,2.84,0.83,2.28,0.80,8.37,2.44,4.91,1.43,4.91,1.43,10.35,-0.53,14.00,3.74,2.52,0.73,2.52,0.73,6.76,1.97,6.26,1.83,3.02,0.88,3.49,1.02,15.32,-4.72,15.32,-4.72,19.63,5.73,19.63,5.73,35.64,-24.09,35.64,-24.09
2024-12-10 06:00:00,2.91,0.85,2.77,0.81,8.68,2.53,4.93,1.44,4.93,1.44,10.94,-0.55,13.87,3.69,2.70,0.79,2.70,0.79,7.28,2.12,6.36,1.85,3.07,0.90,3.35,0.98,15.95,-4.72,15.95,-4.72,20.19,5.89,20.19,5.89,36.74,-24.07,36.74,-24.07
2024-12-10 06:30:00,3.27,0.96,3.07,0.90,9.36,2.73,5.02,1.46,5.02,1.46,12.49,-0.32,14.81,3.96,3.17,0.92,3.17,0.92,8.35,2.44,6.66,1.94,3.54,1.03,3.68,1.07,16.82,-4.69,16.82,-4.69,20.46,5.97,20.46,5.97,40.74,-22.39,40.74,-22.39
2024-12-10 07:00:00,3.53,1.03,3.29,0.96,10.49,3.06,5.16,1.51,5.16,1.51,14.00,-0.28,15.28,4.10,3.68,1.07,3.68,1.07,9.33,2.72,7.51,2.19,4.09,1.19,3.97,1.16,19.31,-3.79,19.31,-3.79,21.87,6.38,21.87,6.38,44.65,-21.11,44.65,-21.11
2024-12-10 07:30:00,4.07,1.19,3.78,1.10,11.59,3.38,5.11,1.49,5.11,1.49,15.48,-0.16,17.05,4.61,4.27,1.24,4.27,1.24,10.29,3.00,8.41,2.45,4.85,1.42,4.77,1.39,21.70,-3.31,21.70,-3.31,23.34,6.81,23.34,6.81,50.56,-19.45,50.56,-19.45
2024-12-10 08:00:00,3.63,1.06,3.43,1.00,11.95,3.49,5.11,1.49,5.11,1.49,16.14,-0.03,13.45,3.57,4.54,1.32,4.54,1.32,10.51,3.07,9.56,2.79,5.34,1.56,4.43,1.29,24.62,-2.83,24.62,-2.83,28.48,8.31,28.48,8.31,47.44,-20.87,47.44,-20.87
2024-12-10 08:30:00,4.00,1.17,3.74,1.09,11.85,3.46,5.36,1.56,5.36,1.56,16.75,0.10,13.47,3.57,4.68,1.36,4.68,1.36,10.56,3.08,10.15,2.96,5.56,1.62,4.66,1.36,25.51,-2.81,25.51,-2.81,27.06,7.89,27.06,7.89,48.58,-19.89,48.58,-19.89
2024-12-10 09:00:00,4.21,1.23,3.96,1.16,11.73,3.42,5.52,1.61,5.52,1.61,16.83,0.10,18.18,4.95,4.75,1.38,4.75,1.38,10.33,3.01,10.35,3.02,5.39,1.57,5.20,1.52,26.08,-2.41,26.08,-2.41,25.29,7.38,25.29,7.38,53.86,-17.56,53.86,-17.56
2024-12-10 09:30:00,4.27,1.25,3.98,1.16,11.92,3.48,5.79,1.69,5.79,1.69,17.34,0.06,18.34,5.00,4.94,1.44,4.94,1.44,10.59,3.09,10.25,2.99,5.42,1.58,5.16,1.50,26.39,-2.01,26.39,-2.01,27.67,8.07,27.67,8.07,55.44,-16.87,55.44,-16.87
2024-12-10 10:00:00,4.38,1.28,4.12,1.20,11.96,3.49,5.95,1.73,5.95,1.73,17.38,0.06,18.66,5.09,4.92,1.44,4.92,1.44,10.71,3.12,10.59,3.09,5.43,1.58,5.25,1.53,27.18,-1.87,27.18,-1.87,28.31,8.26,28.31,8.26,56.03,-16.76,56.03,-16.76
2024-12-10 10:30:00,4.28,1.25,4.01,1.17,12.21,3.56,6.05,1.77,6.05,1.77,17.46,0.00,18.20,4.96,5.05,1.47,5.05,1.47,10.82,3.16,10.70,3.12,5.47,1.60,5.19,1.52,27.31,-1.87,27.31,-1.87,28.85,8.42,28.85,8.42,56.28,-16.91,56.28,-16.91
2024-12-10 11:00:00,4.50,1.31,4.25,1.24,12.46,3.63,6.12,1.79,6.12,1.79,17.55,0.00,18.36,5.03,5.05,1.47,5.05,1.47,10.97,3.20,10.78,3.14,5.46,1.59,5.29,1.54,27.61,-1.87,27.61,-1.87,28.83,8.41,28.83,8.41,56.90,-16.61,56.90,-16.61
2024-12-10 11:30:00,4.48,1.31,4.25,1.24,12.27,3.58,6.22,1.81,6.22,1.81,17.55,0.22,18.48,5.18,5.08,1.48,5.08,1.48,11.12,3.24,10.71,3.12,5.28,1.54,5.12,1.49,27.72,-1.87,27.72,-1.87,29.19,8.51,29.19,8.51,57.09,-16.34,57.09,-16.34
2024-12-10 12:00:00,4.41,1.28,4.16,1.21,12.36,3.61,6.30,1.84,6.30,1.84,17.59,0.44,18.83,5.30,5.09,1.49,5.09,1.49,11.09,3.23,10.77,3.14,5.28,1.54,5.14,1.50,27.72,-1.81,27.72,-1.81,29.25,8.53,29.25,8.53,57.46,-16.00,57.46,-16.00
2024-12-10 12:30:00,4.57,1.33,4.22,1.23,12.54,3.66,6.37,1.86,6.37,1.86,17.68,0.00,14.94,4.14,5.09,1.49,5.09,1.49,11.22,3.27,10.86,3.17,5.62,1.64,5.07,1.48,27.77,-1.69,27.77,-1.69,31.12,9.08,31.12,9.08,54.48,-17.67,54.48,-17.67
2024-12-10 13:00:00,4.47,1.30,4.20,1.22,12.68,3.70,6.35,1.85,6.35,1.85,17.44,0.00,13.40,3.60,4.96,1.45,4.96,1.45,11.32,3.30,10.87,3.17,5.58,1.63,4.83,1.41,27.91,-1.78,27.91,-1.78,31.07,9.06,31.07,9.06,51.88,-18.70,51.88,-18.70
2024-12-10 13:30:00,4.53,1.32,4.24,1.24,12.68,3.70,6.42,1.87,6.42,1.87,17.30,0.00,16.90,4.44,5.03,1.47,5.03,1.47,11.32,3.30,10.91,3.18,5.26,1.53,4.88,1.42,27.65,-1.91,27.65,-1.91,28.65,8.36,28.65,8.36,54.78,-17.21,54.78,-17.21
2024-12-10 14:00:00,4.51,1.32,4.25,1.24,12.65,3.69,6.40,1.87,6.40,1.87,17.16,0.00,14.81,3.82,4.91,1.43,4.91,1.43,11.17,3.26,11.02,3.21,5.33,1.55,4.75,1.39,27.65,-1.91,27.65,-1.91,30.88,9.01,30.88,9.01,52.38,-18.52,52.38,-18.52
2024-12-10 14:30:00,4.24,1.24,3.96,1.16,12.61,3.68,6.49,1.89,6.49,1.89,17.16,0.00,13.31,3.39,4.96,1.45,4.96,1.45,11.35,3.31,10.89,3.18,5.47,1.60,4.65,1.36,27.30,-2.07,27.30,-2.07,30.52,8.90,30.52,8.90,51.04,-19.36,51.04,-19.36
2024-12-10 15:00:00,4.00,1.17,3.72,1.09,12.72,3.71,6.43,1.87,6.43,1.87,17.31,0.00,13.45,3.43,4.97,1.45,4.97,1.45,11.45,3.34,10.94,3.19,5.64,1.65,4.75,1.39,27.39,-2.07,27.39,-2.07,29.76,8.68,29.76,8.68,51.17,-19.28,51.17,-19.28
2024-12-10 15:30:00,4.12,1.20,3.82,1.11,12.76,3.72,6.44,1.88,6.44,1.88,17.50,0.00,13.29,3.38,4.80,1.40,4.80,1.40,11.68,3.41,10.82,3.15,6.27,1.83,4.13,1.20,27.58,-2.07,27.58,-2.07,35.15,10.25,35.15,10.25,40.36,-22.53,40.36,-22.53
2024-12-10 16:00:00,4.35,1.27,4.03,1.18,13.32,3.89,6.50,1.90,6.50,1.90,18.34,0.00,13.98,3.50,4.80,1.40,4.80,1.40,12.76,3.72,10.97,3.20,6.92,2.02,4.27,1.25,27.38,-1.93,27.38,-1.93,32.17,9.38,32.17,9.38,39.43,-22.41,39.43,-22.41
2024-12-10 16:30:00,4.82,1.41,4.46,1.30,14.25,4.16,6.57,1.92,6.57,1.92,19.14,0.00,14.23,3.52,4.80,1.40,4.80,1.40,14.02,4.09,11.62,3.39,7.32,2.13,4.56,1.33,28.73,-1.79,28.73,-1.79,31.75,9.26,31.75,9.26,42.28,-21.95,42.28,-21.95
2024-12-10 17:00:00,5.25,1.53,4.83,1.41,14.91,4.35,6.57,1.92,6.57,1.92,19.45,0.00,14.64,3.66,4.92,1.43,4.92,1.43,14.67,4.28,12.50,3.65,7.73,2.26,5.04,1.47,30.33,-1.79,30.33,-1.79,32.90,9.60,32.90,9.60,44.88,-21.54,44.88,-21.54
2024-12-10 17:30:00,5.44,1.59,5.09,1.48,15.54,4.53,6.49,1.89,6.49,1.89,19.38,0.00,15.04,3.78,4.77,1.39,4.77,1.39,15.10,4.40,13.12,3.83,7.88,2.30,5.30,1.55,31.51,-1.79,31.51,-1.79,34.23,9.98,34.23,9.98,46.10,-21.31,46.10,-21.31
2024-12-10 18:00:00,5.59,1.63,5.21,1.52,15.99,4.66,6.49,1.89,6.49,1.89,19.06,0.00,14.73,3.68,4.59,1.34,4.59,1.34,14.98,4.37,13.61,3.97,7.63,2.23,5.15,1.50,31.85,-1.76,31.85,-1.76,35.03,10.22,35.03,10.22,45.78,-21.56,45.78,-21.56
2024-12-10 18:30:00,5.59,1.63,5.21,1.52,15.99,4.66,6.41,1.87,6.41,1.87,18.61,0.00,14.61,3.64,4.46,1.30,4.46,1.30,14.71,4.29,13.86,4.04,7.61,2.22,5.32,1.55,31.51,-1.92,31.51,-1.92,35.05,10.22,35.05,10.22,45.16,-22.17,45.16,-22.17
2024-12-10 19:00:00,5.44,1.59,5.08,1.48,15.88,4.63,6.39,1.86,6.39,1.86,18.36,0.00,14.40,3.58,4.37,1.28,4.37,1.28,14.33,4.18,13.50,3.94,7.55,2.20,5.32,1.55,30.97,-2.10,30.97,-2.10,34.94,10.19,34.94,10.19,44.11,-22.33,44.11,-22.33
2024-12-10 19:30:00,5.20,1.52,4.85,1.41,15.50,4.52,6.32,1.84,6.32,1.84,17.84,0.00,14.51,3.61,4.25,1.24,4.25,1.24,13.90,4.05,13.13,3.83,7.30,2.13,5.14,1.50,30.35,-2.16,30.35,-2.16,34.53,10.07,34.53,10.07,42.57,-22.63,42.57,-22.63
2024-12-10 20:00:00,4.89,1.42,4.57,1.33,15.20,4.43,6.13,1.79,6.13,1.79,17.10,0.00,14.08,3.48,4.21,1.23,4.21,1.23,13.61,3.97,12.78,3.73,6.42,1.87,5.27,1.54,29.45,-2.24,29.45,-2.24,29.43,8.58,29.43,8.58,49.33,-21.01,49.33,-21.01
2024-12-10 20:30:00,5.16,1.51,4.85,1.41,14.97,4.36,6.08,1.77,6.08,1.77,16.46,0.00,13.14,3.21,4.05,1.18,4.05,1.18,13.19,3.85,12.28,3.58,5.90,1.72,5.52,1.61,28.67,-2.48,28.67,-2.48,29.63,8.64,29.63,8.64,53.26,-20.10,53.26,-20.10
2024-12-10 21:00:00,4.95,1.44,4.68,1.36,14.27,4.16,5.96,1.74,5.96,1.74,15.88,0.00,12.76,3.10,3.92,1.14,3.92,1.14,12.67,3.70,11.85,3.46,5.64,1.64,5.29,1.54,27.88,-2.68,27.88,-2.68,31.59,9.21,31.59,9.21,51.09,-20.91,51.09,-20.91
2024-12-10 21:30:00,4.66,1.36,4.36,1.27,13.51,3.94,5.81,1.69,5.81,1.69,15.49,0.00,11.76,2.80,3.79,1.10,3.79,1.10,11.61,3.38,11.25,3.28,5.35,1.56,4.95,1.44,26.78,-2.91,26.78,-2.91,30.60,8.92,30.60,8.92,48.07,-21.83,48.07,-21.83
2024-12-10 22:00:00,4.31,1.26,4.08,1.19,12.90,3.76,5.63,1.64,5.63,1.64,14.73,-0.28,11.44,2.70,3.58,1.04,3.58,1.04,10.66,3.11,10.54,3.08,4.96,1.45,4.68,1.36,25.43,-3.11,25.43,-3.11,29.08,8.48,29.08,8.48,45.21,-22.70,45.21,-22.70
2024-12-10 22:30:00,3.98,1.16,3.79,1.11,11.99,3.50,5.38,1.57,5.38,1.57,13.59,-0.32,14.62,3.63,3.31,0.97,3.31,0.97,9.93,2.90,9.96,2.90,4.09,1.19,4.29,1.25,23.91,-3.37,23.91,-3.37,25.59,7.46,25.59,7.46,45.53,-22.26,45.53,-22.26
2024-12-10 23:00:00,3.61,1.05,3.41,0.99,11.13,3.24,5.35,1.56,5.35,1.56,12.94,-0.29,14.05,3.47,3.14,0.92,3.14,0.92,9.01,2.63,9.03,2.63,3.78,1.10,4.01,1.17,21.99,-3.76,21.99,-3.76,25.23,7.36,25.23,7.36,42.98,-22.88,42.98,-22.88
2024-12-10 23:30:00,3.26,0.95,3.12,0.91,10.28,3.00,5.36,1.56,5.36,1.56,12.01,-0.29,12.89,3.14,2.92,0.85,2.92,0.85,8.21,2.39,8.46,2.47,3.60,1.05,3.80,1.11,20.58,-4.20,20.58,-4.20,23.86,6.96,23.86,6.96,39.33,-23.97,39.33,-23.97
2024-12-11 00:00:00,3.15,0.92,3.03,0.88,9.73,2.84,5.23,1.53,5.23,1.53,11.51,-0.54,12.46,3.01,2.83,0.82,2.83,0.82,7.75,2.26,7.79,2.27,3.26,0.95,3.49,1.02,18.85,-4.49,18.85,-4.49,22.17,6.47,22.17,6.47,37.25,-24.43,37.25,-24.43
2024-12-11 00:30:00,3.10,0.90,2.94,0.86,9.59,2.80,5.16,1.50,5.16,1.50,11.05,-0.35,12.65,3.07,2.76,0.80,2.76,0.80,7.47,2.18,7.31,2.13,3.07,0.90,3.42,1.00,17.86,-4.54,17.86,-4.54,21.19,6.18,21.19,6.18,36.50,-24.56,36.50,-24.56
2024-12-11 01:00:00,3.25,0.95,3.02,0.88,10.08,2.94,5.23,1.52,5.23,1.52,11.47,-0.57,13.92,3.44,2.70,0.79,2.70,0.79,7.40,2.16,7.26,2.12,3.24,0.94,3.78,1.10,17.32,-4.68,17.32,-4.68,20.95,6.11,20.95,6.11,38.10,-23.98,38.10,-23.98
2024-12-11 01:30:00,3.24,0.94,3.01,0.88,10.14,2.96,5.27,1.54,5.27,1.54,11.03,-0.57,13.64,3.35,2.62,0.76,2.62,0.76,7.24,2.11,7.31,2.13,3.17,0.92,3.82,1.11,17.65,-4.65,17.65,-4.65,22.10,6.45,22.10,6.45,37.64,-24.17,37.64,-24.17
2024-12-11 02:00:00,3.17,0.92,2.98,0.87,9.91,2.89,5.16,1.50,5.16,1.50,10.75,-0.57,13.14,3.21,2.58,0.75,2.58,0.75,7.03,2.05,7.31,2.13,3.17,0.92,3.80,1.11,17.28,-4.69,17.28,-4.69,21.96,6.40,21.96,6.40,36.73,-24.53,36.73,-24.53
2024-12-11 02:30:00,3.08,0.90,2.90,0.85,9.60,2.80,5.03,1.47,5.03,1.47,10.29,-0.32,12.41,2.99,2.53,0.74,2.53,0.74,6.92,2.02,7.15,2.09,3.04,0.89,3.56,1.04,16.89,-4.69,16.89,-4.69,21.52,6.28,21.52,6.28,35.18,-24.84,35.18,-24.84
2024-12-11 03:00:00,3.00,0.88,2.83,0.83,9.28,2.71,4.95,1.44,4.95,1.44,9.91,-0.65,12.01,2.88,2.52,0.74,2.52,0.74,6.72,1.96,7.01,2.04,2.84,0.83,3.27,0.96,16.37,-4.69,16.37,-4.69,20.67,6.03,20.67,6.03,33.81,-24.95,33.81,-24.95
2024-12-11 03:30:00,2.92,0.85,2.75,0.80,8.96,2.61,4.94,1.44,4.94,1.44,9.88,-0.63,11.65,2.76,2.47,0.72,2.47,0.72,6.60,1.93,6.71,1.96,2.77,0.81,3.13,0.91,15.80,-4.62,15.80,-4.62,20.00,5.83,20.00,5.83,33.00,-25.26,33.00,-25.26
2024-12-11 04:00:00,2.86,0.83,2.70,0.79,8.72,2.54,4.88,1.42,4.88,1.42,9.75,-0.63,11.66,2.76,2.44,0.71,2.44,0.71,6.56,1.91,6.60,1.92,2.87,0.84,3.24,0.95,15.53,-4.62,15.53,-4.62,19.53,5.70,19.53,5.70,32.64,-25.10,32.64,-25.10
2024-12-11 04:30:00,2.85,0.83,2.68,0.78,8.60,2.51,4.84,1.41,4.84,1.41,9.82,-0.61,11.36,2.69,2.44,0.71,2.44,0.71,6.51,1.90,6.45,1.88,2.96,0.86,3.26,0.95,15.42,-4.55,15.42,-4.55,19.30,5.63,19.30,5.63,32.35,-25.04,32.35,-25.04
2024-12-11 05:00:00,2.84,0.83,2.64,0.77,8.43,2.46,4.80,1.40,4.80,1.40,9.82,-0.61,11.54,2.74,2.44,0.71,2.44,0.71,6.57,1.92,6.42,1.87,2.90,0.85,3.18,0.93,15.42,-4.55,15.42,-4.55,19.01,5.55,19.01,5.55,32.30,-25.12,32.30,-25.12
2024-12-11 05:30:00,2.86,0.83,2.68,0.78,8.43,2.46,4.87,1.42,4.87,1.42,10.24,-0.63,11.88,2.83,2.55,0.74,2.55,0.74,6.66,1.94,6.39,1.86,3.12,0.91,3.38,0.99,15.42,-4.55,15.42,-4.55,19.02,5.55,19.02,5.55,33.23,-24.93,33.23,-24.93
2024-12-11 06:00:00,2.96,0.86,2.77,0.81,8.76,2.55,4.92,1.44,4.92,1.44,10.76,-0.63,12.05,2.88,2.86,0.83,2.86,0.83,7.41,2.16,6.41,1.87,3.18,0.93,3.23,0.94,15.93,-4.38,15.93,-4.38,19.47,5.68,19.47,5.68,34.61,-24.60,34.61,-24.60
2024-12-11 06:30:00,3.43,1.00,3.24,0.94,9.56,2.79,5.05,1.47,5.05,1.47,12.09,-0.32,13.47,3.29,3.30,0.96,3.30,0.96,8.56,2.50,6.70,1.95,3.82,1.12,3.77,1.10,16.90,-4.32,16.90,-4.32,19.86,5.79,19.86,5.79,39.46,-23.04,39.46,-23.04
2024-12-11 07:00:00,3.82,1.11,3.54,1.03,10.51,3.07,5.18,1.51,5.18,1.51,13.50,-0.32,11.00,2.57,3.75,1.09,3.75,1.09,9.34,2.72,7.62,2.22,4.64,1.35,4.08,1.19,19.45,-3.80,19.45,-3.80,24.24,7.07,24.24,7.07,39.67,-23.03,39.67,-23.03
2024-12-11 07:30:00,3.71,1.08,3.43,1.00,11.59,3.38,5.33,1.56,5.33,1.56,15.00,-0.19,12.50,3.00,4.32,1.26,4.32,1.26,10.49,3.06,8.42,2.46,5.16,1.50,4.27,1.25,21.65,-3.38,21.65,-3.38,24.73,7.21,24.73,7.21,43.64,-21.58,43.64,-21.58
2024-12-11 08:00:00,3.96,1.15,3.72,1.09,12.04,3.51,5.48,1.60,5.48,1.60,15.84,-0.10,13.31,3.11,4.56,1.33,4.56,1.33,10.85,3.16,9.39,2.74,5.52,1.61,4.54,1.32,24.13,-2.81,24.13,-2.81,26.40,7.70,26.40,7.70,45.93,-20.61,45.93,-20.61
2024-12-11 08:30:00,4.05,1.18,3.77,1.10,11.93,3.48,5.66,1.65,5.66,1.65,16.49,0.44,13.35,3.12,4.62,1.35,4.62,1.35,10.64,3.10,10.00,2.92,5.37,1.57,4.64,1.35,25.45,-2.42,25.45,-2.42,27.52,8.03,27.52,8.03,46.48,-19.98,46.48,-19.98
2024-12-11 09:00:00,4.04,1.18,3.77,1.10,11.84,3.45,5.84,1.70,5.84,1.70,16.86,0.00,13.85,3.27,4.75,1.39,4.75,1.39,10.54,3.07,10.07,2.94,6.16,1.80,4.05,1.18,26.08,-1.82,26.08,-1.82,33.79,9.86,33.79,9.86,34.83,-22.93,34.83,-22.93
2024-12-11 09:30:00,4.12,1.20,3.82,1.11,11.91,3.48,6.12,1.78,6.12,1.78,17.40,0.00,13.84,3.27,4.87,1.42,4.87,1.42,10.95,3.20,10.11,2.95,6.31,1.84,4.05,1.18,26.08,-1.68,26.08,-1.68,29.13,8.50,29.13,8.50,35.29,-22.76,35.29,-22.76
2024-12-11 10:00:00,4.07,1.19,3.78,1.10,12.08,3.52,6.08,1.77,6.08,1.77,17.40,0.44,14.22,3.39,4.92,1.44,4.92,1.44,10.95,3.20,10.33,3.01,5.72,1.67,4.59,1.34,26.75,-1.68,26.75,-1.68,24.74,7.22,24.74,7.22,45.03,-20.05,45.03,-20.05
2024-12-11 10:30:00,4.11,1.20,3.84,1.12,12.09,3.52,6.12,1.78,6.12,1.78,17.30,0.00,14.21,3.38,4.93,1.44,4.93,1.44,10.95,3.20,10.42,3.04,5.65,1.65,5.09,1.48,27.19,-1.58,27.19,-1.58,26.83,7.83,26.83,7.83,49.79,-18.89,49.79,-18.89
2024-12-11 11:00:00,4.04,1.18,3.80,1.11,12.16,3.55,6.25,1.82,6.25,1.82,17.06,0.00,13.57,3.20,4.96,1.45,4.96,1.45,10.96,3.20,10.36,3.02,5.60,1.63,4.98,1.45,27.41,-1.58,27.41,-1.58,29.49,8.60,29.49,8.60,48.77,-19.04,48.77,-19.04
2024-12-11 11:30:00,4.01,1.17,3.75,1.10,12.23,3.57,6.35,1.85,6.35,1.85,17.28,0.00,13.66,3.22,5.02,1.46,5.02,1.46,11.07,3.23,10.31,3.01,5.75,1.68,5.14,1.50,27.23,-1.58,27.23,-1.58,29.15,8.50,29.15,8.50,49.25,-18.92,49.25,-18.92
2024-12-11 12:00:00,4.17,1.22,3.86,1.12,12.31,3.59,6.64,1.94,6.64,1.94,17.47,0.00,13.51,3.18,4.99,1.45,4.99,1.45,11.00,3.21,10.37,3.02,5.75,1.68,4.98,1.45,27.47,-1.58,27.47,-1.58,29.50,8.60,29.50,8.60,49.23,-18.72,49.23,-18.72
2024-12-11 12:30:00,4.27,1.25,3.91,1.14,12.44,3.63,6.87,2.01,6.87,2.01,17.68,0.00,14.08,3.34,5.01,1.46,5.01,1.46,11.14,3.25,10.53,3.07,6.56,1.91,4.20,1.22,27.55,-1.74,27.55,-1.74,36.34,10.60,36.34,10.60,36.68,-22.20,36.68,-22.20
2024-12-11 13:00:00,4.25,1.24,3.91,1.14,12.56,3.66,6.84,1.99,6.84,1.99,17.48,0.00,13.29,3.11,4.91,1.43,4.91,1.43,11.36,3.31,10.95,3.19,6.42,1.87,3.95,1.15,27.61,-1.81,27.61,-1.81,30.98,9.04,30.98,9.04,35.87,-22.83,35.87,-22.83
2024-12-11 13:30:00,4.22,1.23,3.88,1.13,12.77,3.72,6.89,2.01,6.89,2.01,17.37,0.00,13.55,3.19,4.91,1.43,4.91,1.43,11.24,3.28,11.05,3.22,6.36,1.85,3.96,1.16,27.44,-1.96,27.44,-1.96,30.53,8.90,30.53,8.90,36.16,-22.71,36.16,-22.71
2024-12-11 14:00:00,4.17,1.22,3.81,1.11,12.64,3.69,6.88,2.01,6.88,2.01,17.37,0.00,13.77,3.25,4.81,1.40,4.81,1.40,11.38,3.32,11.31,3.30,6.12,1.78,3.81,1.11,27.51,-1.96,27.51,-1.96,30.68,8.95,30.68,8.95,35.74,-23.15,35.74,-23.15
2024-12-11 14:30:00,4.19,1.22,3.79,1.11,12.47,3.64,6.92,2.02,6.92,2.02,17.37,0.00,14.12,3.35,4.83,1.41,4.83,1.41,11.32,3.30,10.94,3.19,6.09,1.78,3.81,1.11,27.12,-2.13,27.12,-2.13,30.53,8.90,30.53,8.90,35.90,-22.90,35.90,-22.90
2024-12-11 15:00:00,4.21,1.23,3.88,1.13,12.40,3.62,6.90,2.01,6.90,2.01,17.70,0.00,13.98,3.31,4.83,1.41,4.83,1.41,11.36,3.31,10.90,3.18,5.69,1.66,4.30,1.25,27.12,-2.03,27.12,-2.03,26.35,7.68,26.35,7.68,44.66,-20.70,44.66,-20.70
2024-12-11 15:30:00,4.22,1.23,3.92,1.14,12.57,3.66,6.86,2.00,6.86,2.00,17.82,0.45,13.92,3.30,4.74,1.38,4.74,1.38,11.50,3.35,10.90,3.18,5.48,1.60,4.74,1.38,27.49,-2.23,27.49,-2.23,27.12,7.91,27.12,7.91,50.93,-19.05,50.93,-19.05
2024-12-11 16:00:00,4.51,1.32,4.20,1.22,13.29,3.88,6.91,2.02,6.91,2.02,18.76,0.45,13.99,3.32,4.81,1.40,4.81,1.40,12.54,3.66,10.99,3.21,5.92,1.73,4.92,1.43,27.79,-2.23,27.79,-2.23,30.26,8.82,30.26,8.82,52.44,-18.34,52.44,-18.34
2024-12-11 16:30:00,4.90,1.43,4.51,1.32,14.21,4.14,6.96,2.03,6.96,2.03,19.45,0.45,15.31,3.72,4.77,1.39,4.77,1.39,13.80,4.03,11.56,3.37,7.10,2.07,4.60,1.34,29.13,-1.98,29.13,-1.98,37.40,10.91,37.40,10.91,42.57,-21.44,42.57,-21.44
2024-12-11 17:00:00,5.13,1.50,4.78,1.39,14.75,4.30,6.91,2.02,6.91,2.02,19.38,0.00,15.68,3.82,4.67,1.36,4.67,1.36,14.32,4.18,12.56,3.66,7.59,2.21,5.15,1.50,30.42,-2.09,30.42,-2.09,33.19,9.68,33.19,9.68,44.25,-20.99,44.25,-20.99
2024-12-11 17:30:00,5.38,1.57,5.04,1.47,15.25,4.45,6.87,2.00,6.87,2.00,19.71,0.00,15.96,4.04,4.55,1.33,4.55,1.33,14.67,4.28,13.14,3.83,7.90,2.30,5.59,1.63,31.12,-2.09,31.12,-2.09,33.87,9.88,33.87,9.88,46.04,-20.41,46.04,-20.41
2024-12-11 18:00:00,5.53,1.61,5.19,1.51,15.60,4.55,6.81,1.98,6.81,1.98,19.61,0.00,15.96,4.10,4.50,1.31,4.50,1.31,14.60,4.26,13.52,3.94,7.53,2.20,5.33,1.55,31.69,-1.99,31.69,-1.99,34.58,10.09,34.58,10.09,46.32,-20.66,46.32,-20.66
2024-12-11 18:30:00,5.50,1.60,5.16,1.51,15.73,4.59,6.80,1.98,6.80,1.98,18.94,0.00,14.10,3.53,4.37,1.28,4.37,1.28,14.24,4.15,13.53,3.94,7.39,2.16,5.13,1.50,31.49,-2.12,31.49,-2.12,35.68,10.41,35.68,10.41,43.69,-21.69,43.69,-21.69
2024-12-11 19:00:00,5.33,1.55,5.00,1.46,15.47,4.51,6.75,1.97,6.75,1.97,18.94,0.00,13.44,3.35,4.31,1.26,4.31,1.26,13.86,4.04,13.60,3.96,7.41,2.16,5.13,1.50,30.80,-2.29,30.80,-2.29,34.78,10.14,34.78,10.14,42.56,-22.04,42.56,-22.04
2024-12-11 19:30:00,5.23,1.53,4.89,1.42,15.49,4.52,6.72,1.96,6.72,1.96,18.29,0.00,13.31,3.33,4.12,1.20,4.12,1.20,13.80,4.03,13.31,3.88,7.30,2.13,5.19,1.52,29.44,-2.47,29.44,-2.47,34.03,9.93,34.03,9.93,41.44,-22.31,41.44,-22.31
2024-12-11 20:00:00,4.99,1.46,4.62,1.35,15.18,4.43,6.58,1.92,6.58,1.92,17.70,0.00,12.97,3.21,4.02,1.17,4.02,1.17,13.25,3.86,12.66,3.69,6.97,2.03,4.91,1.43,29.44,-2.47,29.44,-2.47,33.73,9.84,33.73,9.84,39.24,-22.90,39.24,-22.90
2024-12-11 20:30:00,4.88,1.42,4.49,1.31,14.95,4.36,6.45,1.88,6.45,1.88,17.03,-0.03,12.77,3.14,3.91,1.14,3.91,1.14,12.82,3.74,12.11,3.53,6.64,1.94,4.68,1.37,28.31,-2.70,28.31,-2.70,32.82,9.57,32.82,9.57,37.53,-23.72,37.53,-23.72
2024-12-11 21:00:00,4.63,1.35,4.27,1.25,14.21,4.14,6.30,1.84,6.30,1.84,16.78,-0.03,12.00,2.96,3.92,1.14,3.92,1.14,12.29,3.58,11.82,3.45,5.67,1.65,4.84,1.41,27.36,-2.94,27.36,-2.94,26.70,7.79,26.70,7.79,46.28,-21.49,46.28,-21.49
2024-12-11 21:30:00,4.76,1.39,4.38,1.28,13.39,3.91,6.18,1.80,6.18,1.80,16.01,-0.03,11.42,2.79,3.76,1.10,3.76,1.10,11.50,3.35,11.23,3.28,5.20,1.52,4.93,1.44,26.83,-3.09,26.83,-3.09,28.32,8.26,28.32,8.26,47.90,-21.47,47.90,-21.47
2024-12-11 22:00:00,4.54,1.32,4.16,1.21,12.74,3.72,5.95,1.73,5.95,1.73,14.86,-0.15,14.16,3.54,3.55,1.03,3.55,1.03,10.66,3.11,10.72,3.13,4.48,1.30,4.66,1.36,25.65,-3.37,25.65,-3.37,27.34,7.97,27.34,7.97,47.73,-21.02,47.73,-21.02
2024-12-11 22:30:00,4.04,1.18,3.84,1.12,11.74,3.42,5.40,1.57,5.40,1.57,13.73,-0.44,8.71,1.90,3.35,0.98,3.35,0.98,9.76,2.85,9.95,2.90,4.44,1.29,3.90,1.14,23.90,-3.88,23.90,-3.88,29.51,8.61,29.51,8.61,39.19,-24.28,39.19,-24.28
2024-12-11 23:00:00,3.62,1.06,3.46,1.01,10.77,3.14,5.15,1.50,5.15,1.50,12.72,-0.44,9.45,2.14,3.20,0.93,3.20,0.93,9.00,2.63,9.12,2.66,4.11,1.20,3.72,1.09,21.80,-4.11,21.80,-4.11,24.73,7.21,24.73,7.21,37.69,-24.37,37.69,-24.37
2024-12-11 23:30:00,3.35,0.98,3.21,0.94,10.05,2.93,5.04,1.47,5.04,1.47,12.11,-0.44,11.31,2.68,2.93,0.85,2.93,0.85,8.21,2.39,8.46,2.47,3.70,1.08,3.67,1.07,20.30,-4.33,20.30,-4.33,22.45,6.55,22.45,6.55,37.57,-23.88,37.57,-23.88
2024-12-12 00:00:00,3.20,0.93,2.96,0.86,9.51,2.78,5.18,1.51,5.18,1.51,11.70,-0.44,11.01,2.55,2.82,0.82,2.82,0.82,7.75,2.26,7.72,2.25,3.50,1.02,3.48,1.02,18.99,-4.33,18.99,-4.33,22.31,6.51,22.31,6.51,35.52,-24.55,35.52,-24.55
2024-12-12 00:30:00,3.31,0.97,2.94,0.86,9.51,2.78,5.14,1.50,5.14,1.50,11.33,-0.44,11.59,2.69,2.78,0.81,2.78,0.81,7.46,2.18,7.30,2.13,3.33,0.97,3.51,1.02,18.15,-4.27,18.15,-4.27,21.41,6.25,21.41,6.25,34.92,-24.87,34.92,-24.87
2024-12-12 01:00:00,3.40,0.99,3.07,0.90,10.18,2.97,5.21,1.52,5.21,1.52,11.19,-0.78,12.74,3.03,2.69,0.78,2.69,0.78,7.45,2.17,7.29,2.13,3.15,0.92,3.67,1.07,17.74,-3.94,17.74,-3.94,21.32,6.22,21.32,6.22,36.07,-24.43,36.07,-24.43
2024-12-12 01:30:00,3.30,0.96,3.05,0.89,10.18,2.97,5.23,1.53,5.23,1.53,10.99,-0.61,12.94,3.09,2.66,0.78,2.66,0.78,7.28,2.12,7.33,2.14,3.22,0.94,3.84,1.12,17.68,-3.94,17.68,-3.94,22.38,6.53,22.38,6.53,36.10,-24.47,36.10,-24.47
