Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-12-12 02:00:00,3.21,0.94,2.97,0.86,9.79,2.86,5.11,1.49,5.11,1.49,10.60,-0.61,12.83,3.05,2.60,0.76,2.60,0.76,7.05,2.06,7.28,2.12,3.09,0.90,3.70,1.08,17.53,-4.03,17.53,-4.03,22.16,6.46,22.16,6.46,35.29,-24.68,35.29,-24.68
2024-12-12 02:30:00,3.11,0.91,2.93,0.85,9.52,2.78,4.97,1.45,4.97,1.45,10.35,-0.63,12.56,2.97,2.55,0.74,2.55,0.74,7.03,2.05,7.06,2.06,2.87,0.84,3.27,0.96,16.97,-4.09,16.97,-4.09,21.69,6.33,21.69,6.33,34.08,-25.04,34.08,-25.04
2024-12-12 03:00:00,3.05,0.89,2.85,0.83,9.23,2.69,4.93,1.44,4.93,1.44,10.08,-0.63,10.83,2.47,2.53,0.74,2.53,0.74,6.92,2.02,6.94,2.02,2.83,0.83,3.03,0.88,16.31,-4.60,16.31,-4.60,21.48,6.27,21.48,6.27,31.94,-25.66,31.94,-25.66
2024-12-12 03:30:00,2.93,0.85,2.76,0.81,8.92,2.60,4.90,1.43,4.90,1.43,9.77,-0.63,10.32,2.32,2.46,0.72,2.46,0.72,6.80,1.98,6.68,1.95,2.83,0.83,3.01,0.88,15.86,-4.64,15.86,-4.64,20.37,5.94,20.37,5.94,30.93,-26.07,30.93,-26.07
2024-12-12 04:00:00,2.86,0.83,2.71,0.79,8.69,2.53,4.82,1.41,4.82,1.41,9.74,-0.63,11.12,2.56,2.43,0.71,2.43,0.71,6.75,1.97,6.52,1.90,2.92,0.85,3.18,0.93,15.47,-4.68,15.47,-4.68,19.86,5.79,19.86,5.79,31.01,-25.67,31.01,-25.67
2024-12-12 04:30:00,2.84,0.83,2.68,0.78,8.49,2.47,4.76,1.39,4.76,1.39,9.75,-0.69,10.62,2.42,2.45,0.71,2.45,0.71,6.60,1.92,6.44,1.88,3.12,0.91,3.22,0.94,15.40,-4.72,15.40,-4.72,19.88,5.80,19.88,5.80,30.60,-25.39,30.60,-25.39
2024-12-12 05:00:00,2.86,0.83,2.73,0.80,8.37,2.44,4.76,1.39,4.76,1.39,9.75,-0.67,10.72,2.44,2.45,0.71,2.45,0.71,6.60,1.93,6.37,1.86,3.09,0.90,3.19,0.93,15.40,-4.76,15.40,-4.76,19.69,5.74,19.69,5.74,30.65,-25.37,30.65,-25.37
2024-12-12 05:30:00,2.91,0.85,2.69,0.78,8.39,2.45,4.91,1.43,4.91,1.43,10.24,-0.67,9.00,1.94,2.53,0.74,2.53,0.74,6.85,2.00,6.32,1.84,3.53,1.03,2.85,0.83,15.34,-4.76,15.34,-4.76,22.70,6.62,22.70,6.62,25.40,-26.79,25.40,-26.79
2024-12-12 06:00:00,3.16,0.92,2.75,0.80,8.63,2.52,5.20,1.52,5.20,1.52,10.73,-0.60,5.92,1.03,2.80,0.82,2.80,0.82,7.30,2.13,6.39,1.86,2.83,1.24,1.96,0.57,15.65,-4.76,15.65,-4.76,26.40,7.70,26.40,7.70,13.90,-30.13,13.90,-30.13
2024-12-12 06:30:00,3.37,0.98,3.19,0.93,9.51,2.78,4.97,1.45,4.97,1.45,12.24,-0.56,11.46,2.65,3.26,0.95,3.26,0.95,8.44,2.46,6.66,1.94,3.70,1.08,3.30,0.96,16.16,-3.98,16.16,-3.98,12.76,3.72,12.76,3.72,36.53,-23.90,36.53,-23.90
2024-12-12 07:00:00,3.60,1.05,3.37,0.98,10.59,3.09,5.13,1.50,5.13,1.50,14.09,-0.24,8.66,1.83,3.63,1.06,3.63,1.06,9.26,2.70,7.53,2.20,4.77,1.39,3.76,1.10,19.17,-3.79,19.17,-3.79,23.84,6.95,23.84,6.95,36.99,-23.77,36.99,-23.77
2024-12-12 07:30:00,3.70,1.08,3.43,1.00,11.43,3.34,5.29,1.54,5.29,1.54,15.12,-0.11,10.47,2.36,4.19,1.22,4.19,1.22,10.32,3.01,8.50,2.48,5.22,1.52,4.00,1.17,21.74,-3.28,21.74,-3.28,24.30,7.09,24.30,7.09,40.76,-22.46,40.76,-22.46
2024-12-12 08:00:00,3.96,1.15,3.67,1.07,11.85,3.46,5.39,1.57,5.39,1.57,15.68,-0.07,11.83,2.76,4.49,1.31,4.49,1.31,10.73,3.13,9.37,2.73,6.25,1.82,3.50,1.02,23.92,-2.75,23.92,-2.75,32.44,9.46,32.44,9.46,30.06,-25.08,30.06,-25.08
2024-12-12 08:30:00,4.06,1.18,3.84,1.12,11.87,3.46,5.58,1.63,5.58,1.63,16.42,-0.06,11.84,2.77,4.60,1.34,4.60,1.34,10.61,3.09,9.91,2.89,6.38,1.86,3.54,1.03,24.74,-2.53,24.74,-2.53,28.01,8.17,28.01,8.17,30.58,-24.16,30.58,-24.16
2024-12-12 09:00:00,4.05,1.18,3.82,1.11,11.49,3.35,5.71,1.66,5.71,1.66,16.54,0.00,12.50,2.97,4.63,1.35,4.63,1.35,10.39,3.03,10.15,2.96,6.31,1.84,3.54,1.03,25.25,-2.16,25.25,-2.16,27.98,8.16,27.98,8.16,31.14,-23.83,31.14,-23.83
2024-12-12 09:30:00,4.18,1.22,3.88,1.13,11.76,3.43,5.95,1.73,5.95,1.73,17.02,0.00,12.09,2.85,4.84,1.41,4.84,1.41,10.90,3.18,10.17,2.97,6.77,1.98,3.82,1.11,25.27,-2.09,25.27,-2.09,28.72,8.38,28.72,8.38,32.32,-23.39,32.32,-23.39
2024-12-12 10:00:00,4.07,1.19,3.83,1.12,11.84,3.45,6.15,1.80,6.15,1.80,17.16,0.00,12.09,2.85,4.80,1.40,4.80,1.40,11.00,3.21,10.58,3.09,6.74,1.97,3.77,1.10,26.36,-1.92,26.36,-1.92,29.14,8.50,29.14,8.50,32.76,-23.49,32.76,-23.49
2024-12-12 10:30:00,4.07,1.19,3.83,1.12,11.98,3.49,6.31,1.84,6.31,1.84,17.33,0.00,13.02,3.11,4.93,1.44,4.93,1.44,11.07,3.23,10.76,3.14,6.61,1.93,3.77,1.10,26.52,-1.99,26.52,-1.99,28.93,8.44,28.93,8.44,34.19,-23.09,34.19,-23.09
2024-12-12 11:00:00,4.00,1.17,3.77,1.10,12.13,3.54,6.17,1.80,6.17,1.80,17.42,0.48,12.55,2.99,4.98,1.45,4.98,1.45,10.98,3.20,10.74,3.13,5.77,1.68,4.85,1.41,26.75,-1.71,26.75,-1.71,22.99,6.71,22.99,6.71,48.16,-19.04,48.16,-19.04
2024-12-12 11:30:00,4.00,1.17,3.77,1.10,12.05,3.51,6.25,1.82,6.25,1.82,17.34,0.23,12.47,3.01,4.91,1.43,4.91,1.43,11.20,3.27,10.84,3.16,5.79,1.69,4.95,1.44,27.54,-1.46,27.54,-1.46,28.97,8.45,28.97,8.45,48.66,-19.05,48.66,-19.05
2024-12-12 12:00:00,4.02,1.17,3.74,1.09,12.09,3.52,6.26,1.83,6.26,1.83,17.34,0.00,11.74,2.87,4.83,1.41,4.83,1.41,11.20,3.27,10.96,3.20,6.24,1.82,3.95,1.15,27.66,-1.50,27.66,-1.50,35.48,10.35,35.48,10.35,35.69,-22.33,35.69,-22.33
2024-12-12 12:30:00,3.95,1.15,3.67,1.07,12.16,3.55,6.28,1.83,6.28,1.83,17.34,0.00,11.90,2.90,4.83,1.41,4.83,1.41,11.17,3.26,10.83,3.16,6.36,1.86,3.81,1.11,27.08,-1.50,27.08,-1.50,30.89,9.01,30.89,9.01,33.45,-23.23,33.45,-23.23
2024-12-12 13:00:00,4.10,1.20,3.84,1.12,12.30,3.59,6.30,1.84,6.30,1.84,17.20,0.00,11.42,2.76,4.72,1.38,4.72,1.38,11.17,3.26,10.95,3.20,6.39,1.86,3.90,1.14,27.00,-1.58,27.00,-1.58,29.92,8.73,29.92,8.73,33.54,-23.52,33.54,-23.52
2024-12-12 13:30:00,4.05,1.18,3.74,1.09,12.41,3.62,6.38,1.86,6.38,1.86,17.20,0.00,11.48,2.69,4.84,1.41,4.84,1.41,11.28,3.29,11.06,3.23,6.63,1.93,4.13,1.20,26.93,-1.67,26.93,-1.67,30.33,8.85,30.33,8.85,33.67,-23.49,33.67,-23.49
2024-12-12 14:00:00,3.97,1.16,3.69,1.08,12.27,3.58,6.33,1.84,6.33,1.84,17.00,0.00,11.91,2.79,4.71,1.37,4.71,1.37,11.21,3.27,11.13,3.24,6.41,1.87,4.01,1.17,27.25,-1.65,27.25,-1.65,30.05,8.76,30.05,8.76,33.40,-23.62,33.40,-23.62
2024-12-12 14:30:00,4.03,1.18,3.75,1.09,12.19,3.56,6.42,1.87,6.42,1.87,17.38,0.22,12.29,2.89,4.67,1.36,4.67,1.36,11.28,3.29,11.01,3.21,6.23,1.82,3.85,1.12,26.75,-1.69,26.75,-1.69,29.80,8.69,29.80,8.69,33.98,-23.49,33.98,-23.49
2024-12-12 15:00:00,4.10,1.20,3.82,1.11,12.23,3.57,6.43,1.88,6.43,1.88,17.38,0.45,12.32,2.90,4.74,1.38,4.74,1.38,11.38,3.32,10.85,3.16,6.17,1.80,3.78,1.10,26.76,-1.68,26.76,-1.68,30.00,8.75,30.00,8.75,34.23,-23.33,34.23,-23.33
2024-12-12 15:30:00,4.19,1.22,3.91,1.14,12.48,3.64,6.36,1.85,6.36,1.85,17.60,0.45,12.76,3.04,4.81,1.40,4.81,1.40,11.52,3.36,10.86,3.17,5.82,1.70,4.82,1.41,26.92,-1.64,26.92,-1.64,24.31,7.09,24.31,7.09,46.97,-19.91,46.97,-19.91
2024-12-12 16:00:00,4.48,1.31,4.17,1.22,13.07,3.81,6.38,1.86,6.38,1.86,18.40,0.45,13.11,3.14,4.95,1.44,4.95,1.44,12.72,3.71,11.01,3.21,6.09,1.78,5.20,1.52,27.78,-1.61,27.78,-1.61,28.67,8.36,28.67,8.36,52.06,-18.58,52.06,-18.58
2024-12-12 16:30:00,4.77,1.39,4.45,1.30,14.07,4.10,6.42,1.87,6.42,1.87,19.33,0.00,13.30,3.20,4.84,1.41,4.84,1.41,13.67,3.99,11.53,3.36,7.29,2.13,4.77,1.39,29.33,-1.46,29.33,-1.46,37.56,10.95,37.56,10.95,41.04,-21.88,41.04,-21.88
2024-12-12 17:00:00,5.04,1.47,4.70,1.37,14.61,4.26,6.46,1.88,6.46,1.88,19.16,0.00,13.67,3.30,4.65,1.36,4.65,1.36,14.02,4.09,12.47,3.64,7.44,2.17,5.09,1.48,30.38,-1.46,30.38,-1.46,32.88,9.59,32.88,9.59,41.92,-21.83,41.92,-21.83
2024-12-12 17:30:00,5.21,1.52,4.87,1.42,14.96,4.36,6.35,1.85,6.35,1.85,19.37,0.00,14.22,3.46,4.61,1.34,4.61,1.34,14.50,4.23,12.92,3.77,7.72,2.25,5.40,1.58,30.66,-1.61,30.66,-1.61,33.53,9.78,33.53,9.78,43.10,-21.29,43.10,-21.29
2024-12-12 18:00:00,5.36,1.56,4.95,1.44,15.21,4.44,6.30,1.84,6.30,1.84,19.22,0.00,13.68,3.30,4.51,1.31,4.51,1.31,14.50,4.23,13.28,3.87,7.35,2.14,5.02,1.46,31.25,-1.51,31.25,-1.51,34.13,9.96,34.13,9.96,42.54,-21.60,42.54,-21.60
2024-12-12 18:30:00,5.36,1.56,4.91,1.43,15.50,4.52,6.23,1.82,6.23,1.82,18.50,0.00,13.31,3.19,4.33,1.26,4.33,1.26,14.10,4.11,13.39,3.90,7.20,2.10,5.06,1.48,30.93,-1.58,30.93,-1.58,34.01,9.92,34.01,9.92,41.54,-22.34,41.54,-22.34
2024-12-12 19:00:00,5.15,1.50,4.76,1.39,15.31,4.47,6.19,1.80,6.19,1.80,18.12,0.00,13.20,3.18,4.26,1.24,4.26,1.24,13.80,4.02,13.23,3.86,7.26,2.12,5.17,1.51,30.20,-1.82,30.20,-1.82,33.71,9.83,33.71,9.83,40.75,-22.59,40.75,-22.59
2024-12-12 19:30:00,5.00,1.46,4.65,1.36,15.05,4.39,6.09,1.78,6.09,1.78,17.51,-0.30,13.21,3.18,4.10,1.20,4.10,1.20,13.52,3.94,12.98,3.79,7.10,2.07,5.11,1.49,29.70,-1.96,29.70,-1.96,33.46,9.76,33.46,9.76,39.34,-22.87,39.34,-22.87
2024-12-12 20:00:00,4.78,1.39,4.45,1.30,14.67,4.28,6.02,1.76,6.02,1.76,16.53,-0.32,12.55,2.98,3.96,1.15,3.96,1.15,12.99,3.79,12.71,3.71,6.04,1.76,5.56,1.62,28.91,-2.07,28.91,-2.07,26.78,7.81,26.78,7.81,49.33,-20.46,49.33,-20.46
2024-12-12 20:30:00,4.59,1.34,4.25,1.24,14.30,4.17,5.94,1.73,5.94,1.73,16.13,-0.32,15.81,3.92,3.82,1.11,3.82,1.11,12.52,3.65,12.12,3.54,5.45,1.59,5.58,1.63,27.96,-2.38,27.96,-2.38,28.29,8.25,28.29,8.25,53.58,-19.22,53.58,-19.22
2024-12-12 21:00:00,4.45,1.30,4.11,1.20,13.71,4.00,5.77,1.68,5.77,1.68,15.70,-0.30,15.56,3.84,3.77,1.10,3.77,1.10,11.93,3.48,11.72,3.42,5.26,1.54,5.16,1.51,27.19,-2.78,27.19,-2.78,30.87,9.00,30.87,9.00,49.93,-20.31,49.93,-20.31
2024-12-12 21:30:00,4.04,1.18,3.72,1.09,12.86,3.75,5.58,1.63,5.58,1.63,14.86,-0.55,10.96,2.51,3.64,1.06,3.64,1.06,11.25,3.28,11.24,3.28,4.79,1.78,3.86,1.13,26.21,-3.03,26.21,-3.03,37.12,10.83,37.12,10.83,30.60,-26.43,30.60,-26.43
2024-12-12 22:00:00,4.23,1.24,4.03,1.18,12.24,3.57,5.70,1.66,5.70,1.66,14.10,-0.55,15.07,3.70,3.45,1.01,3.45,1.01,10.55,3.08,10.44,3.04,4.53,1.32,4.57,1.33,24.12,-3.82,24.12,-3.82,19.51,5.69,19.51,5.69,46.92,-21.45,46.92,-21.45
2024-12-12 22:30:00,3.96,1.16,3.76,1.10,11.32,3.30,5.50,1.60,5.50,1.60,13.18,-0.33,13.24,3.17,3.24,0.94,3.24,0.94,9.73,2.84,9.88,2.88,4.34,1.27,4.28,1.25,23.26,-4.04,23.26,-4.04,26.97,7.87,26.97,7.87,42.99,-22.54,42.99,-22.54
2024-12-12 23:00:00,3.59,1.05,3.39,0.99,10.55,3.08,5.38,1.57,5.38,1.57,12.25,-0.55,12.42,2.94,3.05,0.89,3.05,0.89,8.87,2.59,9.14,2.67,4.06,1.18,4.06,1.18,21.63,-4.13,21.63,-4.13,25.01,7.30,25.01,7.30,39.86,-23.41,39.86,-23.41
2024-12-12 23:30:00,3.35,0.98,3.17,0.92,9.91,2.89,5.18,1.51,5.18,1.51,11.54,-0.58,11.69,2.74,2.93,0.85,2.93,0.85,8.04,2.35,8.40,2.45,3.66,1.07,3.71,1.08,20.05,-4.38,20.05,-4.38,23.21,6.77,23.21,6.77,37.10,-24.11,37.10,-24.11
2024-12-13 00:00:00,3.16,0.92,3.00,0.88,9.30,2.71,5.14,1.50,5.14,1.50,11.07,-0.60,12.13,2.86,2.77,0.81,2.77,0.81,7.67,2.24,7.66,2.23,3.29,0.96,3.41,0.99,18.57,-4.35,18.57,-4.35,21.63,6.31,21.63,6.31,35.57,-24.53,35.57,-24.53
2024-12-13 00:30:00,3.17,0.92,2.99,0.87,9.30,2.71,5.07,1.48,5.07,1.48,10.85,-0.24,12.30,2.90,2.77,0.81,2.77,0.81,7.54,2.20,7.09,2.07,3.19,0.93,3.36,0.98,17.50,-4.28,17.50,-4.28,20.88,6.09,20.88,6.09,35.33,-23.98,35.33,-23.98
2024-12-13 01:00:00,3.31,0.97,3.07,0.90,9.87,2.88,5.13,1.50,5.13,1.50,10.85,-0.63,13.56,3.27,2.67,0.78,2.67,0.78,7.32,2.13,7.10,2.07,3.04,0.88,3.54,1.03,17.23,-4.43,17.23,-4.43,20.92,6.10,20.92,6.10,36.60,-23.70,36.60,-23.70
2024-12-13 01:30:00,3.27,0.96,3.03,0.88,10.03,2.93,5.15,1.50,5.15,1.50,10.71,-0.66,13.38,3.22,2.64,0.77,2.64,0.77,7.08,2.07,7.30,2.13,3.11,0.91,3.72,1.08,17.31,-4.33,17.31,-4.33,22.10,6.45,22.10,6.45,36.30,-23.93,36.30,-23.93
2024-12-13 02:00:00,3.22,0.94,2.96,0.86,9.54,2.78,5.04,1.47,5.04,1.47,10.34,-0.66,12.90,3.07,2.52,0.73,2.52,0.73,6.93,2.02,7.25,2.12,3.11,0.91,3.65,1.06,17.14,-4.33,17.14,-4.33,22.12,6.45,22.12,6.45,35.05,-24.11,35.05,-24.11
2024-12-13 02:30:00,3.11,0.91,2.88,0.84,9.19,2.68,4.93,1.44,4.93,1.44,10.03,-0.39,12.07,2.82,2.47,0.72,2.47,0.72,6.72,1.96,7.05,2.06,3.02,0.88,3.48,1.01,16.62,-4.47,16.62,-4.47,21.69,6.33,21.69,6.33,33.52,-24.86,33.52,-24.86
2024-12-13 03:00:00,3.01,0.88,2.80,0.82,8.83,2.58,4.87,1.42,4.87,1.42,9.76,-0.58,11.35,2.61,2.44,0.71,2.44,0.71,6.56,1.91,6.90,2.01,3.02,0.88,3.39,0.99,16.16,-4.65,16.16,-4.65,20.88,6.09,20.88,6.09,32.28,-25.06,32.28,-25.06
2024-12-13 03:30:00,2.92,0.85,2.74,0.80,8.59,2.51,4.83,1.41,4.83,1.41,9.68,-0.58,10.65,2.41,2.41,0.70,2.41,0.70,6.37,1.86,6.72,1.96,2.98,0.87,3.27,0.96,15.71,-4.87,15.71,-4.87,20.07,5.85,20.07,5.85,31.32,-25.29,31.32,-25.29
2024-12-13 04:00:00,2.85,0.83,2.69,0.78,8.32,2.43,4.76,1.39,4.76,1.39,9.47,-0.57,10.54,2.38,2.36,0.69,2.36,0.69,6.31,1.84,6.55,1.91,2.90,0.85,3.19,0.93,15.40,-4.95,15.40,-4.95,19.74,5.76,19.74,5.76,30.14,-25.51,30.14,-25.51
2024-12-13 04:30:00,2.82,0.82,2.66,0.78,8.07,2.36,4.71,1.37,4.71,1.37,9.57,-0.66,10.57,2.39,2.38,0.69,2.38,0.69,6.22,1.82,6.38,1.86,2.81,0.82,3.05,0.89,15.07,-5.03,15.07,-5.03,19.23,5.61,19.23,5.61,29.89,-25.68,29.89,-25.68
2024-12-13 05:00:00,2.78,0.81,2.62,0.76,7.91,2.31,4.68,1.36,4.68,1.36,9.65,-0.62,10.62,2.40,2.42,0.71,2.42,0.71,6.32,1.84,6.38,1.86,2.90,0.85,3.07,0.90,15.07,-4.96,15.07,-4.96,19.02,5.55,19.02,5.55,29.82,-25.46,29.82,-25.46
2024-12-13 05:30:00,2.83,0.83,2.67,0.78,8.01,2.34,4.74,1.38,4.74,1.38,10.00,-0.62,11.25,2.58,2.47,0.72,2.47,0.72,6.47,1.89,6.25,1.82,3.05,0.89,3.25,0.95,15.07,-4.96,15.07,-4.96,18.66,5.44,18.66,5.44,31.13,-25.15,31.13,-25.15
2024-12-13 06:00:00,2.92,0.85,2.77,0.81,8.37,2.44,4.79,1.40,4.79,1.40,10.50,-0.62,10.38,2.33,2.72,0.79,2.72,0.79,6.90,2.01,6.28,1.83,3.10,0.90,3.06,0.89,15.53,-4.79,15.53,-4.79,19.20,5.60,19.20,5.60,31.96,-25.03,31.96,-25.03
2024-12-13 06:30:00,3.03,0.88,2.88,0.84,9.14,2.67,4.88,1.42,4.88,1.42,12.03,-0.56,11.20,2.57,3.15,0.92,3.15,0.92,7.80,2.28,6.64,1.94,3.68,1.07,3.31,0.97,16.34,-4.74,16.34,-4.74,19.50,5.69,19.50,5.69,35.20,-23.83,35.20,-23.83
2024-12-13 07:00:00,3.06,0.89,2.88,0.84,10.06,2.93,5.04,1.47,5.04,1.47,13.49,-0.28,8.65,1.83,3.58,1.04,3.58,1.04,8.85,2.58,7.38,2.15,5.40,1.57,2.95,0.86,18.51,-4.30,18.51,-4.30,29.25,8.53,29.25,8.53,22.46,-26.99,22.46,-26.99
2024-12-13 07:30:00,3.66,1.07,3.43,1.00,10.90,3.18,5.17,1.51,5.17,1.51,15.07,-0.19,14.16,4.01,4.15,1.21,4.15,1.21,9.84,2.87,8.17,2.38,4.94,1.44,4.46,1.30,20.42,-3.82,20.42,-3.82,14.71,4.29,14.71,4.29,46.34,-20.41,46.34,-20.41
2024-12-13 08:00:00,3.91,1.14,3.66,1.07,11.26,3.28,5.32,1.55,5.32,1.55,15.88,-0.09,11.21,3.27,4.39,1.28,4.39,1.28,10.46,3.05,9.33,2.72,6.02,1.76,3.57,1.04,23.80,-3.03,23.80,-3.03,33.24,9.69,33.24,9.69,32.58,-24.66,32.58,-24.66
2024-12-13 08:30:00,3.95,1.15,3.71,1.08,11.30,3.30,5.44,1.59,5.44,1.59,16.05,-0.06,15.39,4.49,4.47,1.30,4.47,1.30,10.45,3.05,9.97,2.91,5.15,1.50,4.51,1.32,24.66,-2.93,24.66,-2.93,19.30,5.63,19.30,5.63,49.13,-19.18,49.13,-19.18
2024-12-13 09:00:00,4.04,1.18,3.76,1.10,11.53,3.36,5.63,1.64,5.63,1.64,16.26,-0.04,16.28,4.75,4.50,1.31,4.50,1.31,10.59,3.09,10.22,2.98,5.12,1.49,4.77,1.39,25.36,-2.60,25.36,-2.60,25.88,7.55,25.88,7.55,51.75,-18.24,51.75,-18.24
2024-12-13 09:30:00,4.16,1.21,3.86,1.13,11.78,3.44,5.87,1.71,5.87,1.71,16.75,-0.04,14.59,4.26,4.64,1.35,4.64,1.35,10.71,3.12,10.21,2.98,5.49,1.60,4.78,1.39,25.74,-2.41,25.74,-2.41,28.89,8.42,28.89,8.42,49.93,-19.09,49.93,-19.09
2024-12-13 10:00:00,4.12,1.20,3.86,1.12,11.99,3.50,6.07,1.77,6.07,1.77,17.05,0.03,12.55,3.66,4.62,1.35,4.62,1.35,11.00,3.21,10.56,3.08,6.57,1.92,4.16,1.21,26.43,-2.14,26.43,-2.14,36.07,10.52,36.07,10.52,35.31,-23.08,35.31,-23.08
2024-12-13 10:30:00,4.08,1.19,3.81,1.11,12.05,3.51,6.14,1.79,6.14,1.79,17.33,0.03,13.10,3.82,4.80,1.40,4.80,1.40,11.10,3.24,10.72,3.13,6.56,1.91,4.13,1.20,26.43,-2.05,26.43,-2.05,29.48,8.60,29.48,8.60,36.43,-22.77,36.43,-22.77
2024-12-13 11:00:00,4.14,1.21,3.86,1.12,12.12,3.54,6.29,1.84,6.29,1.84,17.42,0.05,13.24,3.86,4.72,1.38,4.72,1.38,10.99,3.21,10.79,3.15,6.50,1.90,4.13,1.20,26.81,-1.96,26.81,-1.96,29.97,8.74,29.97,8.74,36.65,-22.80,36.65,-22.80
2024-12-13 11:30:00,4.16,1.21,3.90,1.14,12.12,3.54,6.48,1.89,6.48,1.89,17.32,0.08,12.57,3.66,4.87,1.42,4.87,1.42,11.14,3.25,10.92,3.18,6.67,1.94,4.20,1.23,26.81,-1.95,26.81,-1.95,30.32,8.84,30.32,8.84,36.78,-22.59,36.78,-22.59
2024-12-13 12:00:00,4.15,1.21,3.87,1.13,12.36,3.60,6.64,1.94,6.64,1.94,17.32,0.08,12.66,3.69,4.79,1.40,4.79,1.40,11.14,3.25,10.91,3.18,6.61,1.93,4.26,1.24,27.09,-1.88,27.09,-1.88,30.21,8.81,30.21,8.81,37.16,-22.53,37.16,-22.53
2024-12-13 12:30:00,4.16,1.21,3.89,1.13,12.49,3.64,6.79,1.98,6.79,1.98,17.22,-0.03,12.87,3.76,4.73,1.38,4.73,1.38,11.53,3.36,10.90,3.18,6.42,1.87,4.14,1.21,27.09,-1.88,27.09,-1.88,30.53,8.91,30.53,8.91,37.43,-22.64,37.43,-22.64
2024-12-13 13:00:00,4.00,1.17,3.72,1.08,12.45,3.63,6.71,1.96,6.71,1.96,16.95,-0.09,16.28,4.75,4.64,1.35,4.64,1.35,11.51,3.36,10.88,3.17,5.63,1.64,5.20,1.52,27.01,-2.04,27.01,-2.04,22.60,6.59,22.60,6.59,53.17,-18.05,53.17,-18.05
2024-12-13 13:30:00,4.03,1.18,3.74,1.09,12.45,3.63,6.69,1.95,6.69,1.95,16.95,-0.09,17.50,5.10,4.62,1.35,4.62,1.35,11.60,3.38,10.81,3.15,5.50,1.60,5.45,1.59,27.21,-2.04,27.21,-2.04,27.75,8.09,27.75,8.09,56.84,-16.96,56.84,-16.96
2024-12-13 14:00:00,4.14,1.21,3.85,1.12,12.59,3.67,6.72,1.96,6.72,1.96,16.95,-0.09,18.82,5.49,4.52,1.32,4.52,1.32,11.64,3.39,10.90,3.18,5.32,1.55,5.50,1.60,27.45,-2.04,27.45,-2.04,28.78,8.39,28.78,8.39,58.19,-16.64,58.19,-16.64
2024-12-13 14:30:00,4.27,1.25,3.98,1.16,12.71,3.71,6.75,1.97,6.75,1.97,16.13,-0.09,18.43,5.38,4.21,1.23,4.21,1.23,11.50,3.35,10.93,3.19,5.14,1.50,5.58,1.63,27.44,-2.13,27.44,-2.13,29.58,8.63,29.58,8.63,57.45,-17.14,57.45,-17.14
2024-12-13 15:00:00,4.19,1.22,3.93,1.14,12.49,3.64,6.72,1.96,6.72,1.96,16.57,-0.14,17.67,5.15,4.06,1.18,4.06,1.18,11.55,3.37,10.97,3.20,5.14,1.50,5.39,1.57,26.71,-2.36,26.71,-2.36,29.70,8.66,29.70,8.66,56.82,-17.78,56.82,-17.78
2024-12-13 15:30:00,4.18,1.22,3.93,1.14,12.49,3.64,6.69,1.95,6.69,1.95,16.49,-0.12,12.75,3.72,4.12,1.20,4.12,1.20,11.50,3.35,10.91,3.18,6.15,1.79,4.47,1.30,26.71,-2.50,26.71,-2.50,38.01,11.09,38.01,11.09,38.69,-24.02,38.69,-24.02
2024-12-13 16:00:00,4.37,1.27,4.11,1.20,13.04,3.80,6.74,1.97,6.74,1.97,17.15,-0.06,13.94,4.07,4.16,1.21,4.16,1.21,12.73,3.71,11.08,3.23,6.49,1.89,4.68,1.37,26.31,-2.50,26.31,-2.50,30.44,8.88,30.44,8.88,39.86,-23.46,39.86,-23.46
2024-12-13 16:30:00,4.82,1.41,4.53,1.32,13.87,4.05,6.68,1.95,6.68,1.95,18.12,-0.12,14.67,4.28,4.30,1.25,4.30,1.25,13.41,3.91,11.36,3.31,6.84,1.99,4.99,1.46,27.46,-2.40,27.46,-2.40,31.05,9.06,31.05,9.06,42.90,-22.78,42.90,-22.78
2024-12-13 17:00:00,5.10,1.49,4.77,1.39,14.36,4.19,6.59,1.92,6.59,1.92,18.24,-0.20,15.06,4.39,4.32,1.26,4.32,1.26,14.01,4.08,12.22,3.56,7.14,2.08,5.30,1.55,28.98,-2.33,28.98,-2.33,32.44,9.46,32.44,9.46,44.36,-22.33,44.36,-22.33
2024-12-13 17:30:00,5.28,1.54,4.94,1.44,14.55,4.24,6.71,1.96,6.71,1.96,18.15,-0.25,15.04,4.39,4.29,1.25,4.29,1.25,14.28,4.16,12.62,3.68,7.47,2.18,5.25,1.53,29.64,-2.33,29.64,-2.33,33.16,9.67,33.16,9.67,45.27,-21.87,45.27,-21.87
2024-12-13 18:00:00,5.33,1.55,4.95,1.44,14.76,4.31,6.60,1.92,6.60,1.92,17.64,-0.28,15.26,4.45,4.21,1.23,4.21,1.23,13.86,4.04,13.04,3.80,7.08,2.06,5.06,1.48,29.81,-2.91,29.81,-2.91,33.80,9.86,33.80,9.86,44.46,-22.30,44.46,-22.30
2024-12-13 18:30:00,5.20,1.52,4.81,1.40,14.88,4.34,6.13,1.79,6.13,1.79,17.12,-0.26,18.83,5.49,4.15,1.21,4.15,1.21,13.61,3.97,13.00,3.79,6.79,1.98,5.27,1.54,29.12,-3.12,29.12,-3.12,31.53,9.20,31.53,9.20,47.79,-20.78,47.79,-20.78
2024-12-13 19:00:00,5.04,1.47,4.68,1.37,14.49,4.22,6.08,1.77,6.08,1.77,16.84,-0.26,16.12,4.70,4.01,1.17,4.01,1.17,13.18,3.84,12.94,3.77,6.84,1.99,5.11,1.49,28.83,-3.12,28.83,-3.12,34.20,9.98,34.20,9.98,44.11,-22.38,44.11,-22.38
2024-12-13 19:30:00,5.36,1.56,5.01,1.46,14.23,4.15,5.99,1.75,5.99,1.75,16.45,-0.26,17.23,5.03,3.92,1.14,3.92,1.14,12.79,3.73,12.62,3.68,5.60,1.63,5.81,1.69,28.09,-3.28,28.09,-3.28,24.99,7.29,24.99,7.29,58.27,-17.89,58.27,-17.89
2024-12-13 20:00:00,5.19,1.52,4.87,1.42,14.15,4.13,5.89,1.72,5.89,1.72,15.97,-0.30,15.58,4.54,3.80,1.11,3.80,1.11,12.56,3.66,12.16,3.55,5.45,1.59,5.64,1.65,27.73,-3.06,27.73,-3.06,31.48,9.18,31.48,9.18,56.33,-18.65,56.33,-18.65
2024-12-13 20:30:00,5.04,1.47,4.72,1.38,13.88,4.05,5.81,1.70,5.81,1.70,15.46,-0.30,16.20,4.72,3.70,1.08,3.70,1.08,12.23,3.57,11.64,3.39,5.08,1.48,5.42,1.58,26.88,-3.20,26.88,-3.20,30.02,8.76,30.02,8.76,55.65,-18.80,55.65,-18.80
2024-12-13 21:00:00,4.84,1.41,4.51,1.32,13.55,3.95,5.67,1.66,5.67,1.66,14.91,-0.30,16.87,4.92,3.58,1.04,3.58,1.04,11.97,3.49,11.41,3.33,4.80,1.40,5.28,1.54,26.14,-3.32,26.14,-3.32,29.01,8.46,29.01,8.46,55.05,-18.88,55.05,-18.88
2024-12-13 21:30:00,4.58,1.34,4.24,1.24,12.81,3.74,5.55,1.62,5.55,1.62,14.51,-0.30,15.58,4.54,3.43,1.00,3.43,1.00,11.33,3.30,10.92,3.19,4.50,1.31,4.84,1.41,25.24,-3.60,25.24,-3.60,28.63,8.35,28.63,8.35,52.39,-20.07,52.39,-20.07
2024-12-13 22:00:00,4.36,1.27,4.04,1.18,12.09,3.52,5.39,1.57,5.39,1.57,13.97,-0.33,15.17,4.42,3.30,0.96,3.30,0.96,10.92,3.19,10.46,3.05,4.30,1.26,4.71,1.38,24.19,-3.71,24.19,-3.71,27.11,7.91,27.11,7.91,50.33,-20.88,50.33,-20.88
2024-12-13 22:30:00,3.99,1.16,3.79,1.11,11.35,3.31,5.30,1.55,5.30,1.55,13.41,-0.35,13.74,4.01,3.09,0.90,3.09,0.90,9.96,2.90,9.97,2.91,3.90,1.14,4.21,1.23,23.24,-3.81,23.24,-3.81,26.79,7.81,26.79,7.81,46.33,-22.51,46.33,-22.51
2024-12-13 23:00:00,3.72,1.09,3.48,1.01,10.79,3.15,5.40,1.57,5.40,1.57,12.66,-0.57,11.81,3.44,2.90,0.85,2.90,0.85,9.07,2.65,9.39,2.74,3.87,1.13,4.12,1.20,21.75,-4.02,21.75,-4.02,25.97,7.58,25.97,7.58,42.25,-23.83,42.25,-23.83
2024-12-13 23:30:00,3.46,1.01,3.24,0.95,9.96,2.90,5.23,1.52,5.23,1.52,11.84,-0.60,14.20,4.14,2.77,0.81,2.77,0.81,8.54,2.49,8.87,2.59,3.35,0.98,3.88,1.13,20.50,-4.18,20.50,-4.18,22.86,6.67,22.86,6.67,42.22,-23.64,42.22,-23.64
2024-12-14 00:00:00,3.24,0.95,3.07,0.90,9.58,2.79,5.14,1.50,5.14,1.50,11.37,-0.45,13.10,3.82,2.63,0.77,2.63,0.77,8.14,2.37,8.28,2.41,3.23,0.94,3.69,1.08,19.19,-4.41,19.19,-4.41,22.64,6.60,22.64,6.60,39.89,-23.88,39.89,-23.88
2024-12-14 00:30:00,3.21,0.94,3.02,0.88,9.58,2.79,5.15,1.50,5.15,1.50,11.00,-0.57,12.77,3.72,2.59,0.76,2.59,0.76,7.93,2.31,7.67,2.24,3.16,0.92,3.62,1.06,18.05,-4.54,18.05,-4.54,21.46,6.26,21.46,6.26,39.31,-23.80,39.31,-23.80
2024-12-14 01:00:00,3.35,0.98,3.13,0.91,10.16,2.96,5.24,1.53,5.24,1.53,10.83,-0.57,13.56,3.96,2.53,0.74,2.53,0.74,7.84,2.29,7.58,2.21,2.93,0.85,3.57,1.04,17.58,-4.75,17.58,-4.75,21.28,6.21,21.28,6.21,39.93,-23.40,39.93,-23.40
2024-12-14 01:30:00,3.29,0.96,3.05,0.89,10.23,2.98,5.27,1.54,5.27,1.54,10.63,-0.57,13.32,3.88,2.45,0.71,2.45,0.71,7.60,2.22,7.74,2.26,2.86,0.83,3.57,1.04,17.40,-4.78,17.40,-4.78,21.98,6.41,21.98,6.41,39.46,-23.82,39.46,-23.82
2024-12-14 02:00:00,3.21,0.94,3.00,0.88,9.73,2.84,5.13,1.50,5.13,1.50,10.25,-0.52,12.77,3.72,2.38,0.69,2.38,0.69,7.31,2.13,7.58,2.21,2.86,0.84,3.57,1.04,17.04,-4.87,17.04,-4.87,21.86,6.38,21.86,6.38,38.21,-23.95,38.21,-23.95
2024-12-14 02:30:00,3.08,0.90,2.92,0.85,9.48,2.76,5.06,1.48,5.06,1.48,10.12,-0.49,12.63,3.68,2.33,0.68,2.33,0.68,7.05,2.06,7.33,2.14,2.81,0.82,3.54,1.03,16.51,-4.87,16.51,-4.87,21.14,6.16,21.14,6.16,37.45,-24.34,37.45,-24.34
2024-12-14 03:00:00,3.03,0.88,2.86,0.83,9.16,2.67,4.97,1.45,4.97,1.45,9.91,-0.49,11.94,3.48,2.28,0.66,2.28,0.66,6.86,2.00,7.21,2.10,2.88,0.84,3.52,1.03,16.17,-4.87,16.17,-4.87,20.70,6.04,20.70,6.04,36.41,-24.48,36.41,-24.48
2024-12-14 03:30:00,3.09,0.90,2.81,0.82,8.81,2.57,5.08,1.48,5.08,1.48,9.73,-0.52,11.70,3.41,2.22,0.65,2.22,0.65,6.77,1.97,7.02,2.05,2.73,0.80,3.29,0.96,15.83,-4.87,15.83,-4.87,20.13,5.87,20.13,5.87,35.43,-24.94,35.43,-24.94
2024-12-14 04:00:00,3.04,0.89,2.69,0.78,8.51,2.48,5.23,1.52,5.23,1.52,9.54,-0.57,11.59,3.38,2.15,0.63,2.15,0.63,6.60,1.92,6.80,1.98,2.59,0.76,3.13,0.91,15.47,-4.67,15.47,-4.67,19.67,5.74,19.67,5.74,34.43,-25.03,34.43,-25.03
2024-12-14 04:30:00,2.76,0.81,2.62,0.76,8.26,2.41,5.16,1.51,5.16,1.51,9.46,-0.60,11.59,3.38,2.12,0.62,2.12,0.62,6.51,1.90,6.65,1.94,2.56,0.75,3.08,0.90,15.03,-4.67,15.03,-4.67,19.12,5.58,19.12,5.58,33.87,-25.27,33.87,-25.27
2024-12-14 05:00:00,2.76,0.80,2.58,0.75,7.96,2.32,5.12,1.49,5.12,1.49,9.46,-0.60,11.21,3.27,2.14,0.62,2.14,0.62,6.47,1.89,6.54,1.91,2.78,0.81,3.24,0.95,14.82,-4.56,14.82,-4.56,18.80,5.48,18.80,5.48,33.31,-25.35,33.31,-25.35
2024-12-14 05:30:00,2.73,0.80,2.58,0.75,7.96,2.32,5.15,1.50,5.15,1.50,9.67,-0.56,11.06,3.23,2.19,0.64,2.19,0.64,6.50,1.90,6.44,1.88,2.67,0.78,2.96,0.86,14.82,-4.24,14.82,-4.24,18.36,5.36,18.36,5.36,33.04,-25.10,33.04,-25.10
2024-12-14 06:00:00,2.72,0.79,2.58,0.75,8.02,2.34,5.15,1.50,5.15,1.50,9.75,-0.59,11.22,3.27,2.33,0.68,2.33,0.68,6.68,1.95,6.36,1.86,2.72,0.80,2.96,0.86,14.82,-4.24,14.82,-4.24,18.16,5.30,18.16,5.30,33.51,-25.04,33.51,-25.04
2024-12-14 06:30:00,2.89,0.84,2.76,0.80,8.20,2.39,4.85,1.41,4.85,1.41,10.43,-0.50,11.71,3.42,2.49,0.72,2.49,0.72,6.98,2.04,6.37,1.86,2.80,0.82,3.10,0.90,15.16,-4.31,15.16,-4.31,18.32,5.34,18.32,5.34,35.22,-24.54,35.22,-24.54
2024-12-14 07:00:00,3.04,0.89,2.89,0.84,8.43,2.46,4.82,1.41,4.82,1.41,11.10,-0.44,12.02,3.50,2.62,0.76,2.62,0.76,7.29,2.12,6.69,1.95,3.08,0.90,3.36,0.98,16.06,-4.31,16.06,-4.31,18.95,5.53,18.95,5.53,36.94,-24.11,36.94,-24.11
2024-12-14 07:30:00,3.40,0.99,3.21,0.94,9.01,2.63,4.85,1.41,4.85,1.41,11.89,-0.30,12.90,3.76,2.80,0.82,2.80,0.82,7.78,2.27,7.08,2.06,3.48,1.01,3.72,1.08,17.03,-4.15,17.03,-4.15,19.57,5.71,19.57,5.71,39.73,-22.90,39.73,-22.90
2024-12-14 08:00:00,3.68,1.07,3.48,1.01,9.32,2.72,4.86,1.42,4.86,1.42,12.65,-0.30,13.64,3.98,2.91,0.85,2.91,0.85,8.19,2.39,7.72,2.25,3.81,1.11,4.04,1.18,18.38,-3.88,18.38,-3.88,20.87,6.09,20.87,6.09,42.29,-22.02,42.29,-22.02
2024-12-14 08:30:00,4.01,1.17,3.83,1.12,10.00,2.92,4.99,1.46,4.99,1.46,13.34,-0.26,14.47,4.22,3.10,0.90,3.10,0.90,9.12,2.66,8.40,2.45,4.27,1.25,4.49,1.31,19.77,-3.55,19.77,-3.55,21.93,6.40,21.93,6.40,45.31,-20.93,45.31,-20.93
2024-12-14 09:00:00,4.26,1.24,4.02,1.17,10.51,3.07,5.21,1.52,5.21,1.52,13.92,-0.20,14.96,4.36,3.26,0.95,3.26,0.95,9.70,2.83,9.04,2.64,4.40,1.28,4.57,1.33,21.30,-3.25,21.30,-3.25,23.45,6.84,23.45,6.84,47.25,-20.14,47.25,-20.14
2024-12-14 09:30:00,4.36,1.27,4.10,1.20,11.21,3.27,5.28,1.54,5.28,1.54,14.47,-0.20,15.06,4.39,3.32,0.97,3.32,0.97,9.82,2.86,9.61,2.80,4.64,1.35,4.84,1.41,22.28,-3.04,22.28,-3.04,24.74,7.21,24.74,7.21,48.55,-19.83,48.55,-19.83
2024-12-14 10:00:00,4.19,1.22,3.88,1.13,11.31,3.30,5.35,1.56,5.35,1.56,14.65,-0.14,15.21,4.44,3.26,0.95,3.26,0.95,10.08,2.94,10.04,2.93,4.76,1.39,4.92,1.43,23.13,-2.96,23.13,-2.96,25.74,7.51,25.74,7.51,49.19,-19.36,49.19,-19.36
2024-12-14 10:30:00,4.05,1.18,3.78,1.10,11.54,3.37,5.46,1.59,5.46,1.59,14.81,-0.14,15.10,4.40,3.28,0.96,3.28,0.96,9.93,2.90,10.28,3.00,4.64,1.35,4.72,1.38,23.60,-2.78,23.60,-2.78,26.36,7.69,26.36,7.69,48.82,-19.45,48.82,-19.45
2024-12-14 11:00:00,3.96,1.15,3.66,1.07,11.67,3.40,5.57,1.62,5.57,1.62,14.81,-0.14,14.95,4.36,3.22,0.94,3.22,0.94,10.05,2.93,10.35,3.02,4.63,1.35,4.68,1.36,23.59,-2.78,23.59,-2.78,26.41,7.70,26.41,7.70,48.63,-19.48,48.63,-19.48
2024-12-14 11:30:00,3.85,1.12,3.55,1.04,11.71,3.42,5.81,1.69,5.81,1.69,14.91,-0.11,14.56,4.25,3.15,0.92,3.15,0.92,10.10,2.95,10.33,3.01,4.63,1.35,4.71,1.38,23.60,-2.74,23.60,-2.74,26.50,7.73,26.50,7.73,48.38,-19.62,48.38,-19.62
2024-12-14 12:00:00,3.82,1.11,3.55,1.04,11.92,3.48,5.85,1.70,5.85,1.70,14.83,-0.19,14.56,4.25,3.31,0.97,3.31,0.97,10.25,2.99,10.36,3.02,4.70,1.37,4.65,1.36,23.60,-2.70,23.60,-2.70,26.45,7.72,26.45,7.72,48.36,-20.02,48.36,-20.02
2024-12-14 12:30:00,3.80,1.11,3.48,1.01,11.92,3.48,5.93,1.73,5.93,1.73,14.63,-0.19,14.56,4.25,3.21,0.94,3.21,0.94,10.44,3.04,10.36,3.02,4.61,1.35,4.56,1.33,23.53,-3.15,23.53,-3.15,26.39,7.70,26.39,7.70,48.54,-20.14,48.54,-20.14
2024-12-14 13:00:00,4.11,1.20,3.82,1.12,12.35,3.60,5.91,1.72,5.91,1.72,15.10,-0.23,14.57,4.25,3.47,1.01,3.47,1.01,11.26,3.28,10.61,3.09,5.05,1.47,4.85,1.41,23.54,-3.15,23.54,-3.15,26.16,7.63,26.16,7.63,50.82,-19.69,50.82,-19.69
2024-12-14 13:30:00,4.38,1.28,4.09,1.19,12.41,3.62,5.98,1.74,5.98,1.74,14.79,-0.25,14.97,4.36,3.33,0.97,3.33,0.97,10.89,3.18,10.77,3.14,4.86,1.42,5.02,1.46,24.67,-3.15,24.67,-3.15,26.64,7.77,26.64,7.77,51.65,-19.64,51.65,-19.64
2024-12-14 14:00:00,4.24,1.24,3.90,1.14,12.04,3.51,5.99,1.75,5.99,1.75,14.52,-0.27,14.68,4.28,3.24,0.95,3.24,0.95,10.68,3.11,10.95,3.19,4.80,1.40,4.99,1.46,24.43,-3.23,24.43,-3.23,27.48,8.01,27.48,8.01,50.49,-20.03,50.49,-20.03
2024-12-14 14:30:00,4.31,1.26,4.01,1.17,12.00,3.50,6.10,1.78,6.10,1.78,14.88,-0.31,14.54,4.24,3.40,0.99,3.40,0.99,11.36,3.31,10.71,3.12,4.90,1.43,4.99,1.46,23.92,-3.31,23.92,-3.31,26.74,7.80,26.74,7.80,51.75,-19.79,51.75,-19.79
2024-12-14 15:00:00,4.60,1.34,4.33,1.26,12.25,3.57,6.09,1.78,6.09,1.78,14.99,-0.31,14.80,4.32,3.51,1.02,3.51,1.02,11.75,3.43,10.71,3.12,4.97,1.45,5.06,1.48,24.56,-3.31,24.56,-3.31,26.87,7.84,26.87,7.84,53.18,-19.40,53.18,-19.40
2024-12-14 15:30:00,4.69,1.37,4.38,1.28,12.55,3.66,6.11,1.78,6.11,1.78,15.26,-0.33,15.28,4.46,3.67,1.07,3.67,1.07,11.79,3.44,10.95,3.19,4.96,1.45,5.16,1.50,25.06,-3.31,25.06,-3.31,27.31,7.97,27.31,7.97,54.35,-19.00,54.35,-19.00
2024-12-14 16:00:00,4.86,1.42,4.59,1.34,12.81,3.74,6.13,1.79,6.13,1.79,15.36,-0.33,15.65,4.56,3.72,1.08,3.72,1.08,12.12,3.53,11.00,3.21,5.00,1.46,5.23,1.53,25.52,-3.00,25.52,-3.00,27.82,8.12,27.82,8.12,55.44,-18.90,55.44,-18.90
2024-12-14 16:30:00,5.20,1.52,4.90,1.43,13.25,3.86,6.15,1.79,6.15,1.79,16.03,-0.33,16.31,4.76,3.87,1.13,3.87,1.13,12.93,3.77,11.28,3.29,5.45,1.59,5.61,1.64,25.97,-2.92,25.97,-2.92,28.42,8.29,28.42,8.29,58.06,-18.22,58.06,-18.22
2024-12-14 17:00:00,5.47,1.60,5.08,1.48,13.93,4.06,6.15,1.79,6.15,1.79,16.33,-0.33,17.33,5.05,3.99,1.16,3.99,1.16,13.38,3.90,11.92,3.48,5.59,1.63,5.87,1.71,27.38,-2.77,27.38,-2.77,29.57,8.63,29.57,8.63,60.00,-17.30,60.00,-17.30
2024-12-14 17:30:00,5.51,1.61,5.19,1.52,14.25,4.16,6.14,1.79,6.14,1.79,16.48,-0.35,17.40,5.07,4.02,1.17,4.02,1.17,13.60,3.97,12.29,3.58,5.77,1.68,5.99,1.75,28.16,-2.61,28.16,-2.61,30.66,8.94,30.66,8.94,60.78,-17.09,60.78,-17.09
2024-12-14 18:00:00,5.52,1.61,5.17,1.51,14.21,4.14,6.05,1.76,6.05,1.76,16.23,-0.35,16.66,4.86,3.90,1.14,3.90,1.14,13.44,3.92,12.71,3.71,5.69,1.66,5.85,1.70,28.64,-2.61,28.64,-2.61,30.95,9.03,30.95,9.03,60.03,-17.82,60.03,-17.82
2024-12-14 18:30:00,5.43,1.58,5.06,1.48,14.06,4.10,5.99,1.75,5.99,1.75,15.86,-0.37,16.11,4.70,3.82,1.11,3.82,1.11,13.15,3.84,12.68,3.70,5.58,1.63,5.81,1.69,28.25,-2.78,28.25,-2.78,30.63,8.93,30.63,8.93,58.59,-18.21,58.59,-18.21
2024-12-14 19:00:00,5.24,1.53,4.92,1.44,13.96,4.07,5.92,1.73,5.92,1.73,15.44,-0.64,15.98,4.66,3.72,1.08,3.72,1.08,12.84,3.74,12.23,3.57,5.28,1.54,5.62,1.64,27.56,-2.94,27.56,-2.94,29.93,8.73,29.93,8.73,57.27,-18.62,57.27,-18.62
2024-12-14 19:30:00,5.04,1.47,4.72,1.38,13.65,3.98,5.81,1.69,5.81,1.69,14.86,-0.64,15.04,4.39,3.58,1.04,3.58,1.04,12.36,3.61,11.81,3.44,4.99,1.46,5.27,1.54,26.78,-3.16,26.78,-3.16,29.41,8.58,29.41,8.58,55.07,-19.48,55.07,-19.48
2024-12-14 20:00:00,4.91,1.43,4.60,1.34,13.32,3.88,5.71,1.66,5.71,1.66,14.53,-0.66,14.54,4.24,3.58,1.04,3.58,1.04,11.88,3.46,11.44,3.34,4.95,1.44,5.21,1.52,25.74,-3.25,25.74,-3.25,28.37,8.28,28.37,8.28,53.78,-20.03,53.78,-20.03
2024-12-14 20:30:00,4.78,1.39,4.42,1.29,13.15,3.84,5.61,1.64,5.61,1.64,14.37,-0.66,14.39,4.20,3.45,1.01,3.45,1.01,11.53,3.36,11.15,3.25,4.83,1.41,5.15,1.50,25.21,-3.39,25.21,-3.39,27.73,8.09,27.73,8.09,52.96,-20.47,52.96,-20.47
2024-12-14 21:00:00,4.64,1.35,4.20,1.23,12.69,3.70,5.51,1.61,5.51,1.61,13.86,-0.66,14.30,4.17,3.37,0.98,3.37,0.98,11.05,3.22,10.90,3.18,4.56,1.33,4.92,1.43,24.78,-3.52,24.78,-3.52,27.31,7.97,27.31,7.97,51.40,-20.92,51.40,-20.92
2024-12-14 21:30:00,4.42,1.29,4.06,1.18,12.17,3.55,5.40,1.58,5.40,1.58,13.54,-0.69,13.70,4.00,3.24,0.94,3.24,0.94,10.58,3.09,10.56,3.08,4.41,1.29,4.76,1.39,23.06,-3.86,23.06,-3.86,26.65,7.77,26.65,7.77,49.51,-21.56,49.51,-21.56
2024-12-14 22:00:00,4.15,1.21,3.92,1.14,11.62,3.39,5.31,1.55,5.31,1.55,13.09,-0.97,13.06,3.81,3.14,0.92,3.14,0.92,10.30,3.00,10.05,2.93,4.17,1.22,4.50,1.31,23.06,-3.96,23.06,-3.96,25.73,7.50,25.73,7.50,47.57,-22.36,47.57,-22.36
2024-12-14 22:30:00,3.74,1.09,3.58,1.04,11.00,3.21,5.19,1.51,5.19,1.51,12.45,-0.66,12.38,3.61,2.94,0.86,2.94,0.86,9.60,2.80,9.59,2.80,3.75,1.09,4.04,1.18,22.13,-4.04,22.13,-4.04,24.82,7.24,24.82,7.24,44.54,-23.30,44.54,-23.30
2024-12-14 23:00:00,3.42,1.00,3.27,0.96,10.40,3.03,5.11,1.49,5.11,1.49,11.83,-0.68,11.66,3.40,2.83,0.82,2.83,0.82,8.98,2.62,9.00,2.63,3.64,1.06,3.94,1.15,20.70,-4.52,20.70,-4.52,23.40,6.82,23.40,6.82,42.18,-23.77,42.18,-23.77
2024-12-14 23:30:00,3.25,0.95,3.08,0.90,9.96,2.90,5.22,1.52,5.22,1.52,11.27,-1.01,10.57,3.08,2.68,0.78,2.68,0.78,8.38,2.44,8.48,2.47,3.53,1.03,3.71,1.08,19.67,-4.73,19.67,-4.73,22.15,6.46,22.15,6.46,39.47,-24.60,39.47,-24.60
2024-12-15 00:00:00,3.06,0.89,2.91,0.85,9.42,2.75,5.11,1.49,5.11,1.49,10.80,-0.77,10.71,3.12,2.59,0.76,2.59,0.76,8.20,2.39,7.96,2.32,3.31,0.97,3.47,1.01,18.53,-4.64,18.53,-4.64,20.77,6.06,20.77,6.06,37.85,-24.48,37.85,-24.48
2024-12-15 00:30:00,2.99,0.87,2.82,0.82,9.42,2.75,5.09,1.48,5.09,1.48,10.49,-0.73,10.60,3.09,2.53,0.74,2.53,0.74,7.73,2.25,7.50,2.19,3.20,0.93,3.51,1.02,17.58,-4.79,17.58,-4.79,20.37,5.94,20.37,5.94,37.19,-24.55,37.19,-24.55
2024-12-15 01:00:00,3.20,0.93,2.97,0.87,10.04,2.93,5.16,1.51,5.16,1.51,10.41,-0.73,11.44,3.34,2.46,0.72,2.46,0.72,7.42,2.16,7.43,2.17,3.13,0.91,3.76,1.10,17.18,-4.72,17.18,-4.72,19.86,5.79,19.86,5.79,38.26,-24.26,38.26,-24.26
2024-12-15 01:30:00,3.13,0.91,2.91,0.85,10.04,2.93,5.21,1.52,5.21,1.52,10.08,-0.76,11.48,3.35,2.38,0.69,2.38,0.69,7.11,2.08,7.52,2.19,3.02,0.88,3.79,1.11,17.18,-4.72,17.18,-4.72,20.79,6.06,20.79,6.06,37.75,-24.41,37.75,-24.41
2024-12-15 02:00:00,3.00,0.87,2.81,0.82,9.68,2.82,5.07,1.48,5.07,1.48,9.75,-0.78,11.12,3.24,2.31,0.68,2.31,0.68,6.86,2.00,7.30,2.13,2.92,0.85,3.66,1.07,16.69,-4.90,16.69,-4.90,20.77,6.06,20.77,6.06,36.52,-24.86,36.52,-24.86
2024-12-15 02:30:00,2.90,0.85,2.75,0.80,9.29,2.71,4.98,1.45,4.98,1.45,9.47,-0.72,10.83,3.16,2.22,0.65,2.22,0.65,6.70,1.96,7.02,2.05,2.82,0.82,3.55,1.04,16.11,-5.06,16.11,-5.06,20.17,5.88,20.17,5.88,35.22,-25.02,35.22,-25.02
2024-12-15 03:00:00,2.77,0.81,2.66,0.78,8.88,2.59,4.91,1.43,4.91,1.43,9.32,-0.70,10.31,3.01,2.15,0.63,2.15,0.63,6.55,1.91,6.83,1.99,2.68,0.78,3.34,0.97,15.56,-5.22,15.56,-5.22,19.47,5.68,19.47,5.68,34.04,-25.42,34.04,-25.42
2024-12-15 03:30:00,2.67,0.78,2.53,0.74,8.55,2.49,4.83,1.41,4.83,1.41,9.21,-0.71,9.95,2.90,2.11,0.61,2.11,0.61,6.34,1.85,6.71,1.96,2.54,0.74,3.15,0.92,15.14,-5.22,15.14,-5.22,18.89,5.51,18.89,5.51,32.78,-25.79,32.78,-25.79
2024-12-15 04:00:00,2.56,0.75,2.46,0.72,8.26,2.41,4.78,1.39,4.78,1.39,9.01,-0.71,9.27,2.70,2.04,0.60,2.04,0.60,6.21,1.81,6.44,1.88,2.68,0.78,3.24,0.95,14.54,-5.34,14.54,-5.34,18.25,5.32,18.25,5.32,31.99,-25.90,31.99,-25.90
2024-12-15 04:30:00,2.53,0.74,2.38,0.69,8.03,2.34,4.68,1.36,4.68,1.36,8.92,-0.71,8.58,2.50,2.01,0.59,2.01,0.59,6.02,1.76,6.28,1.83,2.60,0.76,3.03,0.88,14.42,-5.34,14.42,-5.34,17.68,5.16,17.68,5.16,30.86,-26.10,30.86,-26.10
2024-12-15 05:00:00,2.49,0.72,2.36,0.69,7.74,2.26,4.63,1.35,4.63,1.35,8.92,-0.71,8.82,2.57,2.01,0.59,2.01,0.59,5.95,1.74,6.25,1.82,2.40,0.70,2.85,0.83,14.12,-5.34,14.12,-5.34,16.97,4.95,16.97,4.95,30.44,-26.25,30.44,-26.25
2024-12-15 05:30:00,2.51,0.73,2.36,0.69,7.59,2.21,4.67,1.36,4.67,1.36,8.92,-0.68,8.50,2.48,2.07,0.60,2.07,0.60,5.90,1.72,6.06,1.77,2.64,0.77,3.01,0.88,13.89,-5.22,13.89,-5.22,16.78,4.89,16.78,4.89,30.59,-26.06,30.59,-26.06
2024-12-15 06:00:00,2.48,0.72,2.34,0.68,7.61,2.22,4.47,1.30,4.47,1.30,9.02,-0.68,8.26,2.41,2.15,0.63,2.15,0.63,5.94,1.73,5.96,1.74,2.56,0.74,2.71,0.79,14.04,-5.09,14.04,-5.09,16.81,4.90,16.81,4.90,30.06,-26.58,30.06,-26.58
2024-12-15 06:30:00,2.65,0.77,2.51,0.73,7.80,2.27,4.67,1.36,4.67,1.36,9.37,-0.68,8.31,2.42,2.23,0.65,2.23,0.65,6.36,1.85,5.84,1.70,2.70,0.79,2.77,0.81,13.94,-5.09,13.94,-5.09,16.52,4.82,16.52,4.82,31.10,-26.32,31.10,-26.32
2024-12-15 07:00:00,2.75,0.80,2.67,0.78,8.05,2.35,5.07,1.48,5.07,1.48,9.49,-0.68,8.89,2.59,2.32,0.68,2.32,0.68,6.54,1.91,6.09,1.78,2.90,0.85,3.14,0.92,14.58,-4.88,14.58,-4.88,16.79,4.90,16.79,4.90,32.30,-25.65,32.30,-25.65
2024-12-15 07:30:00,2.94,0.86,2.78,0.81,8.38,2.44,4.80,1.40,4.80,1.40,10.10,-0.82,9.72,2.83,2.50,0.73,2.50,0.73,7.00,2.04,6.37,1.86,3.22,0.94,3.33,0.97,15.11,-4.91,15.11,-4.91,17.39,5.07,17.39,5.07,34.40,-25.00,34.40,-25.00
2024-12-15 08:00:00,3.19,0.93,3.00,0.88,8.63,2.52,4.69,1.37,4.69,1.37,10.67,-0.67,10.29,3.00,2.62,0.76,2.62,0.76,7.58,2.21,6.75,1.97,3.39,0.99,3.48,1.02,16.06,-4.83,16.06,-4.83,18.48,5.39,18.48,5.39,36.26,-24.31,36.26,-24.31
2024-12-15 08:30:00,3.55,1.04,3.34,0.97,9.12,2.66,4.75,1.39,4.75,1.39,11.28,-0.60,11.14,3.25,2.76,0.80,2.76,0.80,8.24,2.40,7.27,2.12,3.62,1.06,3.74,1.09,18.43,-4.08,18.43,-4.08,19.15,5.59,19.15,5.59,38.83,-23.51,38.83,-23.51
2024-12-15 09:00:00,3.99,1.16,3.75,1.10,9.81,2.86,4.84,1.41,4.84,1.41,12.13,-0.55,12.12,3.54,2.90,0.85,2.90,0.85,8.82,2.57,7.89,2.30,4.11,1.20,4.24,1.24,18.43,-4.08,18.43,-4.08,20.28,5.92,20.28,5.92,42.31,-22.75,42.31,-22.75
2024-12-15 09:30:00,4.17,1.22,3.94,1.15,10.58,3.09,4.95,1.44,4.95,1.44,12.96,-0.55,12.60,3.68,3.09,0.90,3.09,0.90,9.51,2.77,8.83,2.57,4.51,1.32,4.59,1.34,20.11,-3.81,20.11,-3.81,21.98,6.41,21.98,6.41,45.16,-22.06,45.16,-22.06
2024-12-15 10:00:00,4.26,1.24,4.01,1.17,10.99,3.21,5.11,1.49,5.11,1.49,13.43,-0.49,13.05,3.80,3.24,0.94,3.24,0.94,10.20,2.98,9.54,2.78,4.72,1.38,4.72,1.38,21.65,-3.57,21.65,-3.57,23.33,6.80,23.33,6.80,46.75,-21.20,46.75,-21.20
2024-12-15 10:30:00,4.48,1.31,4.22,1.23,11.60,3.38,5.36,1.56,5.36,1.56,14.07,-0.47,13.80,4.02,3.33,0.97,3.33,0.97,10.75,3.14,9.86,2.88,4.73,1.38,4.79,1.40,22.56,-3.36,22.56,-3.36,23.94,6.98,23.94,6.98,49.27,-20.57,49.27,-20.57
2024-12-15 11:00:00,4.65,1.36,4.38,1.28,12.06,3.52,5.49,1.60,5.49,1.60,14.39,-0.47,13.90,4.05,3.48,1.02,3.48,1.02,11.19,3.26,10.42,3.04,4.87,1.42,4.91,1.43,23.63,-3.19,23.63,-3.19,25.23,7.36,25.23,7.36,50.69,-20.12,50.69,-20.12
2024-12-15 11:30:00,4.68,1.37,4.41,1.28,12.23,3.57,5.67,1.66,5.67,1.66,14.62,-0.47,14.28,4.16,3.55,1.03,3.55,1.03,11.62,3.39,10.58,3.09,5.23,1.53,5.27,1.54,24.27,-3.07,24.27,-3.07,25.94,7.57,25.94,7.57,52.11,-19.28,52.11,-19.28
2024-12-15 12:00:00,4.75,1.39,4.49,1.31,12.54,3.66,5.68,1.66,5.68,1.66,15.05,-0.64,14.49,4.22,3.60,1.05,3.60,1.05,11.86,3.46,10.96,3.20,5.44,1.59,5.33,1.55,25.00,-2.86,25.00,-2.86,26.64,7.77,26.64,7.77,53.40,-18.64,53.40,-18.64
2024-12-15 12:30:00,4.86,1.42,4.60,1.34,12.74,3.72,5.62,1.64,5.62,1.64,15.38,-0.34,14.65,4.27,3.72,1.09,3.72,1.09,11.89,3.47,11.12,3.24,5.59,1.63,5.26,1.53,25.49,-2.86,25.49,-2.86,27.32,7.97,27.32,7.97,54.73,-18.41,54.73,-18.41
2024-12-15 13:00:00,4.93,1.44,4.66,1.36,12.84,3.75,5.64,1.64,5.64,1.64,15.80,-0.34,14.51,4.23,3.84,1.12,3.84,1.12,12.34,3.60,11.32,3.30,5.74,1.67,5.32,1.55,26.01,-3.05,26.01,-3.05,28.02,8.17,28.02,8.17,55.54,-18.27,55.54,-18.27
2024-12-15 13:30:00,4.93,1.44,4.61,1.34,13.10,3.82,5.93,1.73,5.93,1.73,15.70,-0.34,15.17,4.42,3.88,1.13,3.88,1.13,12.42,3.62,11.44,3.34,5.68,1.66,5.32,1.55,26.60,-2.92,26.60,-2.92,28.25,8.24,28.25,8.24,56.21,-18.41,56.21,-18.41
2024-12-15 14:00:00,4.89,1.42,4.58,1.34,13.16,3.84,5.98,1.74,5.98,1.74,15.58,-0.34,15.13,4.41,3.81,1.11,3.81,1.11,12.51,3.65,11.70,3.41,5.59,1.63,5.20,1.52,26.83,-2.98,26.83,-2.98,28.75,8.39,28.75,8.39,56.03,-18.54,56.03,-18.54
2024-12-15 14:30:00,4.93,1.44,4.57,1.33,12.93,3.77,6.03,1.76,6.03,1.76,15.58,-0.34,14.98,4.37,3.84,1.12,3.84,1.12,12.51,3.65,11.81,3.44,5.83,1.70,5.49,1.60,26.74,-3.04,26.74,-3.04,28.66,8.36,28.66,8.36,56.05,-18.44,56.05,-18.44
2024-12-15 15:00:00,4.97,1.45,4.68,1.37,13.08,3.82,6.05,1.77,6.05,1.77,15.62,-0.34,14.76,4.31,3.74,1.09,3.74,1.09,12.67,3.70,11.49,3.35,5.76,1.68,5.41,1.58,26.79,-3.04,26.79,-3.04,28.52,8.32,28.52,8.32,56.01,-18.23,56.01,-18.23
2024-12-15 15:30:00,5.10,1.49,4.84,1.41,13.29,3.88,6.03,1.76,6.03,1.76,15.74,-0.34,14.59,4.26,3.79,1.10,3.79,1.10,12.85,3.75,11.54,3.37,5.76,1.68,5.41,1.58,26.72,-3.04,26.72,-3.04,28.40,8.28,28.40,8.28,56.32,-18.19,56.32,-18.19
2024-12-15 16:00:00,5.28,1.54,4.99,1.46,13.38,3.90,6.02,1.76,6.02,1.76,15.86,-0.37,15.01,4.38,3.79,1.10,3.79,1.10,12.93,3.77,11.58,3.38,5.86,1.71,5.69,1.66,26.82,-3.04,26.82,-3.04,28.54,8.32,28.54,8.32,57.37,-17.95,57.37,-17.95
2024-12-15 16:30:00,5.53,1.61,5.20,1.52,13.98,4.08,6.00,1.75,6.00,1.75,16.39,-0.77,15.74,4.59,3.96,1.15,3.96,1.15,13.63,3.98,12.05,3.52,5.92,1.73,5.98,1.74,27.41,-2.86,27.41,-2.86,28.98,8.45,28.98,8.45,59.25,-18.15,59.25,-18.15
2024-12-15 17:00:00,5.75,1.68,5.43,1.58,14.47,4.22,5.98,1.74,5.98,1.74,16.59,-0.50,16.08,4.69,4.08,1.19,4.08,1.19,14.01,4.08,12.35,3.60,6.22,1.82,6.25,1.82,28.39,-2.77,28.39,-2.77,29.86,8.71,29.86,8.71,60.75,-17.45,60.75,-17.45
2024-12-15 17:30:00,5.82,1.70,5.48,1.60,14.52,4.24,5.83,1.70,5.83,1.70,16.54,-0.45,16.43,4.79,4.05,1.18,4.05,1.18,13.99,4.08,12.74,3.72,6.22,1.82,6.35,1.85,29.13,-2.50,29.13,-2.50,30.58,8.92,30.58,8.92,60.84,-17.28,60.84,-17.28
2024-12-15 18:00:00,5.79,1.69,5.46,1.59,14.42,4.21,5.73,1.67,5.73,1.67,16.37,-0.48,15.44,4.50,4.02,1.17,4.02,1.17,13.90,4.05,12.67,3.70,6.08,1.77,5.94,1.73,29.05,-2.50,29.05,-2.50,30.81,8.99,30.81,8.99,59.72,-18.02,59.72,-18.02
2024-12-15 18:30:00,5.52,1.61,5.22,1.52,13.99,4.08,5.66,1.65,5.66,1.65,16.12,-0.48,14.83,4.33,3.92,1.14,3.92,1.14,13.79,4.02,12.77,3.72,5.88,1.72,5.69,1.66,28.79,-2.68,28.79,-2.68,30.05,8.76,30.05,8.76,58.29,-18.70,58.29,-18.70
2024-12-15 19:00:00,5.40,1.58,5.08,1.48,13.99,4.08,5.64,1.64,5.64,1.64,16.12,-0.45,14.52,4.23,3.79,1.10,3.79,1.10,13.19,3.85,12.45,3.63,5.80,1.69,5.71,1.67,28.22,-2.80,28.22,-2.80,29.21,8.52,29.21,8.52,57.51,-19.18,57.51,-19.18
2024-12-15 19:30:00,5.13,1.50,4.84,1.41,13.74,4.01,5.65,1.65,5.65,1.65,15.75,-0.45,14.27,4.16,3.67,1.07,3.67,1.07,12.76,3.72,12.14,3.54,5.68,1.66,5.56,1.62,27.74,-3.13,27.74,-3.13,28.91,8.43,28.91,8.43,56.21,-19.57,56.21,-19.57
2024-12-15 20:00:00,4.96,1.45,4.68,1.37,13.37,3.90,5.51,1.61,5.51,1.61,15.28,-0.45,14.14,4.12,3.66,1.07,3.66,1.07,12.38,3.61,11.88,3.46,5.55,1.62,5.48,1.60,27.05,-3.33,27.05,-3.33,28.33,8.26,28.33,8.26,54.61,-20.04,54.61,-20.04
2024-12-15 20:30:00,4.76,1.39,4.49,1.31,13.19,3.85,5.51,1.61,5.51,1.61,14.94,-0.45,14.08,4.11,3.50,1.02,3.50,1.02,12.10,3.53,11.32,3.30,5.20,1.52,5.22,1.52,26.18,-3.52,26.18,-3.52,27.59,8.05,27.59,8.05,53.09,-20.39,53.09,-20.39
2024-12-15 21:00:00,4.46,1.30,4.21,1.23,12.61,3.68,5.44,1.59,5.44,1.59,14.32,-0.51,12.95,3.78,3.42,1.00,3.42,1.00,11.56,3.37,10.88,3.18,5.06,1.48,5.02,1.46,25.32,-3.67,25.32,-3.67,26.90,7.85,26.90,7.85,50.92,-21.40,50.92,-21.40
2024-12-15 21:30:00,4.30,1.25,4.06,1.18,11.91,3.48,5.33,1.55,5.33,1.55,13.85,-0.53,12.12,3.53,3.28,0.96,3.28,0.96,10.82,3.16,10.53,3.07,4.72,1.38,4.66,1.36,24.38,-3.89,24.38,-3.89,25.79,7.52,25.79,7.52,48.20,-22.20,48.20,-22.20
2024-12-15 22:00:00,3.94,1.15,3.70,1.08,11.21,3.27,5.15,1.50,5.15,1.50,13.24,-0.56,11.64,3.40,3.10,0.90,3.10,0.90,10.12,2.95,9.94,2.90,4.46,1.30,4.38,1.28,23.12,-4.13,23.12,-4.13,24.45,7.13,24.45,7.13,45.57,-22.86,45.57,-22.86
2024-12-15 22:30:00,3.62,1.06,3.46,1.01,10.58,3.09,5.04,1.47,5.04,1.47,12.41,-0.58,11.08,3.23,2.88,0.84,2.88,0.84,9.53,2.78,9.42,2.75,4.00,1.17,4.00,1.17,21.91,-4.13,21.91,-4.13,23.22,6.77,23.22,6.77,42.31,-23.03,42.31,-23.03
2024-12-15 23:00:00,3.41,0.99,3.22,0.94,9.77,2.85,4.95,1.44,4.95,1.44,11.64,-0.60,10.33,3.01,2.73,0.80,2.73,0.80,8.73,2.54,8.60,2.51,3.57,1.04,3.60,1.05,20.22,-4.13,20.22,-4.13,21.81,6.36,21.81,6.36,39.48,-23.85,39.48,-23.85
2024-12-15 23:30:00,3.16,0.92,2.97,0.86,9.10,2.65,4.95,1.44,4.95,1.44,11.25,-0.47,9.62,2.81,2.60,0.76,2.60,0.76,7.94,2.32,7.94,2.32,3.21,0.94,3.26,0.95,18.78,-4.58,18.78,-4.58,20.49,5.98,20.49,5.98,37.04,-24.68,37.04,-24.68
2024-12-16 00:00:00,2.94,0.86,2.78,0.81,8.67,2.53,5.16,1.50,5.16,1.50,10.60,-0.61,9.15,2.67,2.46,0.72,2.46,0.72,7.33,2.14,7.35,2.14,3.04,0.88,3.11,0.91,17.61,-4.58,17.61,-4.58,19.33,5.64,19.33,5.64,34.69,-25.27,34.69,-25.27
2024-12-16 00:30:00,2.98,0.87,2.82,0.82,8.67,2.53,4.89,1.43,4.89,1.43,10.23,-0.64,9.35,2.73,2.43,0.71,2.43,0.71,7.05,2.06,6.90,2.01,2.94,0.86,3.23,0.94,16.61,-4.22,16.61,-4.22,18.18,5.30,18.18,5.30,34.50,-25.25,34.50,-25.25
2024-12-16 01:00:00,3.12,0.91,2.89,0.84,9.17,2.67,4.83,1.41,4.83,1.41,10.32,-0.62,9.86,2.88,2.38,0.69,2.38,0.69,6.97,2.03,6.89,2.01,3.07,0.90,3.55,1.04,16.23,-4.51,16.23,-4.51,18.35,5.35,18.35,5.35,35.55,-25.08,35.55,-25.08
2024-12-16 01:30:00,3.00,0.87,2.79,0.82,9.11,2.66,4.85,1.41,4.85,1.41,10.22,-0.62,10.10,2.95,2.31,0.68,2.31,0.68,6.73,1.96,6.97,2.03,3.02,0.88,3.52,1.03,16.33,-4.80,16.33,-4.80,19.24,5.61,19.24,5.61,35.40,-25.27,35.40,-25.27
2024-12-16 02:00:00,2.89,0.84,2.71,0.79,8.80,2.57,4.60,1.34,4.60,1.34,9.91,-0.65,9.52,2.78,2.26,0.66,2.26,0.66,6.57,1.92,6.95,2.03,2.98,0.87,3.38,0.99,16.08,-4.83,16.08,-4.83,19.35,5.64,19.35,5.64,34.11,-25.55,34.11,-25.55
2024-12-16 02:30:00,2.84,0.83,2.70,0.79,8.53,2.49,4.53,1.32,4.53,1.32,9.69,-0.65,9.35,2.73,2.22,0.65,2.22,0.65,6.44,1.88,6.70,1.96,2.91,0.85,3.29,0.96,15.57,-4.75,15.57,-4.75,18.68,5.45,18.68,5.45,33.11,-25.92,33.11,-25.92
2024-12-16 03:00:00,2.85,0.83,2.73,0.80,8.18,2.39,4.65,1.36,4.65,1.36,9.36,-0.63,8.99,2.62,2.17,0.63,2.17,0.63,6.46,1.88,6.48,1.89,2.64,0.77,2.95,0.86,15.14,-4.80,15.14,-4.80,18.13,5.29,18.13,5.29,31.97,-25.81,31.97,-25.81
2024-12-16 03:30:00,2.72,0.79,2.60,0.76,7.92,2.31,4.61,1.35,4.61,1.35,9.36,-0.63,8.56,2.50,2.13,0.62,2.13,0.62,6.30,1.84,6.38,1.86,2.59,0.76,2.75,0.80,14.60,-4.80,14.60,-4.80,17.61,5.14,17.61,5.14,30.89,-26.12,30.89,-26.12
2024-12-16 04:00:00,2.67,0.78,2.55,0.74,7.63,2.23,4.57,1.33,4.57,1.33,9.21,-0.63,8.60,2.51,2.09,0.61,2.09,0.61,6.27,1.83,6.18,1.80,2.62,0.77,2.87,0.84,14.28,-4.80,14.28,-4.80,17.00,4.96,17.00,4.96,30.52,-26.18,30.52,-26.18
2024-12-16 04:30:00,2.58,0.75,2.47,0.72,7.54,2.20,4.53,1.32,4.53,1.32,9.25,-0.63,8.29,2.42,2.09,0.61,2.09,0.61,6.36,1.86,5.97,1.74,2.74,0.80,2.92,0.85,14.09,-4.80,14.09,-4.80,16.78,4.89,16.78,4.89,30.36,-26.15,30.36,-26.15
2024-12-16 05:00:00,2.53,0.74,2.42,0.71,7.44,2.17,4.51,1.31,4.51,1.31,9.31,-0.63,8.34,2.43,2.13,0.62,2.13,0.62,6.38,1.86,6.02,1.76,2.80,0.82,2.96,0.86,14.24,-4.80,14.24,-4.80,16.55,4.83,16.55,4.83,30.30,-26.17,30.30,-26.17
2024-12-16 05:30:00,2.63,0.77,2.50,0.73,7.54,2.20,4.68,1.36,4.68,1.36,9.57,-0.60,8.44,2.46,2.12,0.99,2.12,0.99,6.53,1.90,5.98,1.74,2.95,0.86,2.97,0.86,14.29,-4.80,14.29,-4.80,16.51,4.82,16.51,4.82,31.41,-25.23,31.41,-25.23
2024-12-16 06:00:00,2.74,0.80,2.56,0.75,7.77,2.27,5.01,1.46,5.01,1.46,9.96,-0.64,8.87,2.59,2.58,0.75,2.58,0.75,6.97,2.03,6.28,1.83,3.04,0.89,2.82,0.82,14.82,-4.57,14.82,-4.57,17.00,4.96,17.00,4.96,32.38,-25.22,32.38,-25.22
2024-12-16 06:30:00,3.10,0.90,2.91,0.85,8.47,2.47,5.14,1.50,5.14,1.50,11.76,-0.42,11.00,3.21,3.00,0.88,3.00,0.88,7.96,2.32,6.46,1.88,3.55,1.03,3.32,0.97,15.57,-4.12,15.57,-4.12,17.70,5.16,17.70,5.16,37.34,-23.62,37.34,-23.62
2024-12-16 07:00:00,3.57,1.04,3.35,0.98,9.46,2.76,5.20,1.52,5.20,1.52,13.66,-0.20,13.17,3.84,3.44,1.00,3.44,1.00,8.87,2.59,7.26,2.12,4.04,1.18,3.86,1.13,18.16,-3.47,18.16,-3.47,19.73,5.75,19.73,5.75,42.56,-21.39,42.56,-21.39
2024-12-16 07:30:00,3.93,1.14,3.72,1.08,10.27,3.00,5.22,1.52,5.22,1.52,15.10,-0.07,14.95,4.36,4.09,1.19,4.09,1.19,9.74,2.84,8.06,2.35,4.61,1.34,4.31,1.26,20.78,-2.72,20.78,-2.72,21.75,6.34,21.75,6.34,47.66,-19.48,47.66,-19.48
2024-12-16 08:00:00,4.19,1.22,3.96,1.15,10.88,3.17,5.08,1.48,5.08,1.48,15.80,0.01,15.89,4.63,4.31,1.26,4.31,1.26,10.15,2.96,9.10,2.66,4.80,1.40,4.78,1.39,23.43,-2.31,23.43,-2.31,23.95,6.98,23.95,6.98,50.31,-18.45,50.31,-18.45
2024-12-16 08:30:00,4.24,1.24,4.01,1.17,10.86,3.17,5.26,1.53,5.26,1.53,16.31,0.08,16.36,4.77,4.45,1.30,4.45,1.30,10.20,2.98,9.70,2.83,4.85,1.41,4.82,1.41,24.85,-1.56,24.85,-1.56,24.94,7.28,24.94,7.28,51.53,-17.60,51.53,-17.60
2024-12-16 09:00:00,4.26,1.24,4.03,1.18,10.75,3.14,5.40,1.58,5.40,1.58,16.13,0.08,16.30,4.75,4.55,1.33,4.55,1.33,9.84,2.87,9.98,2.91,4.93,1.44,4.89,1.42,25.40,-1.41,25.40,-1.41,25.53,7.44,25.53,7.44,51.54,-17.35,51.54,-17.35
2024-12-16 09:30:00,4.15,1.21,3.89,1.13,10.75,3.14,5.64,1.64,5.64,1.64,16.87,0.13,16.22,4.73,4.58,1.33,4.58,1.33,9.96,2.91,9.97,2.91,5.04,1.47,4.97,1.45,25.27,-1.52,25.27,-1.52,25.82,7.53,25.82,7.53,52.48,-17.47,52.48,-17.47
2024-12-16 10:00:00,4.32,1.26,4.02,1.17,10.92,3.19,5.71,1.66,5.71,1.66,16.94,0.13,17.18,5.01,4.56,1.33,4.56,1.33,10.14,2.96,10.12,2.95,4.98,1.45,5.14,1.50,25.98,-1.38,25.98,-1.38,26.11,7.62,26.11,7.62,53.37,-17.14,53.37,-17.14
2024-12-16 10:30:00,4.03,1.18,3.81,1.11,10.87,3.17,5.80,1.69,5.80,1.69,17.04,0.13,17.10,4.99,4.67,1.36,4.67,1.36,10.28,3.00,10.16,2.96,5.01,1.46,5.05,1.47,26.14,-1.38,26.14,-1.38,26.91,7.85,26.91,7.85,53.29,-17.31,53.29,-17.31
2024-12-16 11:00:00,3.81,1.11,3.58,1.04,10.81,3.15,5.86,1.71,5.86,1.71,16.66,0.13,17.10,4.99,4.55,1.33,4.55,1.33,9.79,2.86,10.11,2.95,4.84,1.41,4.84,1.41,26.33,-1.35,26.33,-1.35,27.10,7.91,27.10,7.91,51.52,-17.68,51.52,-17.68
2024-12-16 11:30:00,3.44,1.00,3.21,0.94,10.68,3.11,6.05,1.76,6.05,1.76,16.66,0.13,16.91,4.93,4.58,1.33,4.58,1.33,10.08,2.94,9.88,2.88,5.03,1.47,4.73,1.38,25.59,-1.65,25.59,-1.65,26.96,7.86,26.96,7.86,50.64,-17.74,50.64,-17.74
