Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-12-16 12:00:00,3.65,1.06,3.38,0.98,10.73,3.13,6.11,1.78,6.11,1.78,16.33,-0.03,16.47,4.80,4.57,1.33,4.57,1.33,10.47,3.06,9.71,2.83,5.06,1.48,4.66,1.36,25.53,-1.75,25.53,-1.75,26.24,7.65,26.24,7.65,51.23,-17.71,51.23,-17.71
2024-12-16 12:30:00,4.04,1.18,3.78,1.10,10.99,3.21,6.13,1.79,6.13,1.79,16.54,-0.13,16.98,4.95,4.70,1.37,4.70,1.37,10.68,3.11,9.87,2.88,5.09,1.48,4.84,1.41,25.97,-1.75,25.97,-1.75,26.28,7.66,26.28,7.66,52.95,-17.40,52.95,-17.40
2024-12-16 13:00:00,3.96,1.15,3.68,1.07,11.04,3.22,6.11,1.78,6.11,1.78,16.69,-0.13,16.16,4.71,4.62,1.35,4.62,1.35,10.72,3.13,9.98,2.91,4.97,1.45,4.58,1.34,25.97,-1.75,25.97,-1.75,27.15,7.92,27.15,7.92,52.34,-17.82,52.34,-17.82
2024-12-16 13:30:00,4.12,1.20,3.88,1.13,11.29,3.29,6.15,1.79,6.15,1.79,16.82,-0.14,17.49,5.10,4.66,1.36,4.66,1.36,10.87,3.17,10.00,2.92,5.03,1.47,4.87,1.42,25.86,-1.83,25.86,-1.83,26.38,7.70,26.38,7.70,54.21,-17.14,54.21,-17.14
2024-12-16 14:00:00,4.05,1.18,3.81,1.11,11.24,3.28,6.17,1.80,6.17,1.80,16.69,-0.12,16.78,4.89,4.66,1.36,4.66,1.36,10.87,3.17,10.16,2.96,4.83,1.41,4.57,1.33,26.25,-1.83,26.25,-1.83,27.67,8.07,27.67,8.07,53.57,-17.44,53.57,-17.44
2024-12-16 14:30:00,4.19,1.22,3.94,1.15,11.40,3.32,6.00,1.75,6.00,1.75,16.85,-0.12,17.16,5.00,4.58,1.34,4.58,1.34,10.87,3.17,10.28,3.00,4.88,1.42,4.68,1.37,26.14,-1.88,26.14,-1.88,26.99,7.87,26.99,7.87,54.53,-16.88,54.53,-16.88
2024-12-16 15:00:00,4.31,1.26,4.05,1.18,11.20,3.27,5.93,1.73,5.93,1.73,16.78,0.00,16.96,4.95,4.48,1.31,4.48,1.31,10.82,3.16,10.35,3.02,4.72,1.38,4.55,1.33,26.29,-1.88,26.29,-1.88,27.65,8.06,27.65,8.06,54.13,-17.32,54.13,-17.32
2024-12-16 15:30:00,4.29,1.25,4.00,1.17,11.38,3.32,5.87,1.71,5.87,1.71,17.04,0.00,16.29,4.75,4.53,1.32,4.53,1.32,11.06,3.22,10.38,3.03,5.06,1.48,4.76,1.39,26.16,-1.88,26.16,-1.88,27.55,8.04,27.55,8.04,54.58,-17.36,54.58,-17.36
2024-12-16 16:00:00,4.55,1.33,4.28,1.25,11.90,3.47,5.92,1.73,5.92,1.73,18.06,0.00,17.32,5.05,4.68,1.37,4.68,1.37,12.15,3.54,10.48,3.06,5.55,1.62,5.16,1.51,26.63,-1.76,26.63,-1.76,27.28,7.96,27.28,7.96,57.66,-16.20,57.66,-16.20
2024-12-16 16:30:00,4.96,1.45,4.70,1.37,12.84,3.74,5.91,1.72,5.91,1.72,18.99,0.00,17.22,5.02,4.73,1.38,4.73,1.38,13.20,3.85,10.96,3.20,6.01,1.75,5.45,1.59,28.17,-1.50,28.17,-1.50,28.81,8.40,28.81,8.40,60.17,-15.94,60.17,-15.94
2024-12-16 17:00:00,5.14,1.50,4.84,1.41,13.34,3.89,5.88,1.72,5.88,1.72,18.99,0.00,16.33,4.76,4.66,1.36,4.66,1.36,13.71,4.00,11.88,3.46,7.07,2.06,5.03,1.47,29.75,-1.58,29.75,-1.58,36.68,10.70,36.68,10.70,48.04,-19.92,48.04,-19.92
2024-12-16 17:30:00,5.72,1.67,5.38,1.57,13.89,4.05,5.78,1.69,5.78,1.69,19.35,0.00,15.24,4.44,4.57,1.33,4.57,1.33,13.93,4.06,12.42,3.62,7.47,2.18,5.41,1.58,30.00,-1.68,30.00,-1.68,33.30,9.71,33.30,9.71,46.14,-20.47,46.14,-20.47
2024-12-16 18:00:00,5.79,1.69,5.48,1.60,14.25,4.16,5.71,1.67,5.71,1.67,19.35,-0.10,14.83,4.33,4.48,1.31,4.48,1.31,13.89,4.05,12.82,3.74,7.08,2.06,5.15,1.50,30.63,-1.48,30.63,-1.48,32.63,9.52,32.63,9.52,45.92,-20.89,45.92,-20.89
2024-12-16 18:30:00,5.81,1.69,5.48,1.60,14.44,4.21,5.67,1.65,5.67,1.65,18.57,-0.18,14.77,4.31,4.39,1.28,4.39,1.28,13.89,4.05,12.92,3.77,7.11,2.08,5.17,1.51,29.89,-1.98,29.89,-1.98,32.56,9.50,32.56,9.50,45.32,-21.35,45.32,-21.35
2024-12-16 19:00:00,5.51,1.61,5.20,1.52,14.34,4.18,5.64,1.64,5.64,1.64,18.22,-0.18,14.77,4.31,4.29,1.25,4.29,1.25,13.41,3.91,12.89,3.76,7.25,2.11,5.20,1.52,29.89,-1.98,29.89,-1.98,32.52,9.48,32.52,9.48,44.22,-21.75,44.22,-21.75
2024-12-16 19:30:00,5.33,1.55,5.05,1.47,13.98,4.08,5.53,1.61,5.53,1.61,17.85,-0.16,17.24,5.03,4.13,1.21,4.13,1.21,13.04,3.80,12.48,3.64,6.10,1.78,5.94,1.73,29.02,-2.32,29.02,-2.32,23.95,6.99,23.95,6.99,58.96,-17.09,58.96,-17.09
2024-12-16 20:00:00,5.15,1.50,4.86,1.42,13.53,3.94,5.39,1.57,5.39,1.57,17.52,-0.10,17.04,4.97,3.95,1.15,3.95,1.15,12.59,3.67,12.09,3.53,5.80,1.69,5.79,1.69,28.61,-2.32,28.61,-2.32,30.07,8.77,30.07,8.77,58.02,-17.51,58.02,-17.51
2024-12-16 20:30:00,4.94,1.44,4.68,1.37,13.21,3.85,5.53,1.61,5.53,1.61,17.08,-0.10,16.35,4.77,3.85,1.12,3.85,1.12,12.09,3.52,11.49,3.35,5.52,1.61,5.50,1.60,27.73,-2.55,27.73,-2.55,29.60,8.63,29.60,8.63,56.40,-18.43,56.40,-18.43
2024-12-16 21:00:00,4.69,1.37,4.44,1.29,12.81,3.74,5.53,1.61,5.53,1.61,16.25,-0.13,15.32,4.47,3.83,1.12,3.83,1.12,11.51,3.36,11.18,3.26,5.20,1.52,5.19,1.52,26.97,-2.65,26.97,-2.65,28.71,8.37,28.71,8.37,54.00,-19.30,54.00,-19.30
2024-12-16 21:30:00,4.42,1.29,4.16,1.21,11.99,3.50,5.40,1.58,5.40,1.58,15.43,-0.23,14.38,4.20,3.63,1.06,3.63,1.06,10.98,3.20,10.69,3.12,4.95,1.44,4.88,1.42,25.80,-2.86,25.80,-2.86,27.50,8.02,27.50,8.02,50.97,-20.13,50.97,-20.13
2024-12-16 22:00:00,4.11,1.20,3.87,1.13,11.30,3.30,5.25,1.53,5.25,1.53,14.73,-0.23,13.82,4.03,3.47,1.01,3.47,1.01,10.20,2.98,10.14,2.96,4.51,1.32,4.50,1.31,24.45,-3.17,24.45,-3.17,25.88,7.55,25.88,7.55,48.08,-21.03,48.08,-21.03
2024-12-16 22:30:00,3.72,1.08,3.56,1.04,10.51,3.07,5.07,1.48,5.07,1.48,14.05,-0.28,13.56,3.95,3.19,0.93,3.19,0.93,9.33,2.72,9.46,2.76,3.88,1.13,3.96,1.15,23.00,-3.42,23.00,-3.42,24.50,7.15,24.50,7.15,44.91,-21.78,44.91,-21.78
2024-12-16 23:00:00,3.43,1.00,3.28,0.96,9.77,2.85,4.96,1.45,4.96,1.45,13.34,-0.30,12.84,3.74,3.03,0.88,3.03,0.88,8.54,2.49,8.72,2.54,3.63,1.06,3.72,1.09,21.31,-3.69,21.31,-3.69,23.08,6.73,23.08,6.73,41.91,-22.47,41.91,-22.47
2024-12-16 23:30:00,3.18,0.93,3.03,0.88,9.13,2.66,4.83,1.41,4.83,1.41,12.61,-0.30,11.97,3.49,2.86,0.83,2.86,0.83,7.86,2.29,8.03,2.34,3.52,1.03,3.66,1.07,19.90,-3.92,19.90,-3.92,21.57,6.29,21.57,6.29,39.41,-22.98,39.41,-22.98
2024-12-17 00:00:00,3.02,0.88,2.90,0.85,8.69,2.53,4.73,1.38,4.73,1.38,12.31,-0.27,11.36,3.31,2.76,0.80,2.76,0.80,7.34,2.14,7.40,2.16,3.32,0.97,3.43,1.00,18.61,-4.01,18.61,-4.01,20.43,5.96,20.43,5.96,37.34,-23.12,37.34,-23.12
2024-12-17 00:30:00,2.98,0.87,2.82,0.82,8.69,2.53,4.74,1.38,4.74,1.38,11.63,-0.30,11.48,3.35,2.69,0.79,2.69,0.79,7.08,2.07,6.94,2.02,3.20,0.93,3.47,1.01,17.74,-4.01,17.74,-4.01,19.46,5.68,19.46,5.68,36.62,-23.30,36.62,-23.30
2024-12-17 01:00:00,3.07,0.90,2.86,0.83,9.09,2.65,4.81,1.40,4.81,1.40,11.63,-0.32,12.55,3.66,2.62,0.76,2.62,0.76,7.03,2.05,6.84,2.00,3.06,0.89,3.57,1.04,17.15,-4.13,17.15,-4.13,19.40,5.66,19.40,5.66,37.54,-23.06,37.54,-23.06
2024-12-17 01:30:00,3.05,0.89,2.84,0.83,9.16,2.67,4.82,1.41,4.82,1.41,11.32,-0.35,12.73,3.71,2.57,0.75,2.57,0.75,6.88,2.01,6.95,2.03,3.06,0.89,3.69,1.08,16.89,-4.20,16.89,-4.20,20.36,5.94,20.36,5.94,37.41,-22.99,37.41,-22.99
2024-12-17 02:00:00,2.98,0.87,2.74,0.80,8.83,2.58,4.74,1.38,4.74,1.38,10.95,-0.61,11.65,3.40,2.48,0.72,2.48,0.72,6.71,1.96,6.90,2.01,3.00,0.88,3.53,1.03,16.89,-4.20,16.89,-4.20,20.49,5.98,20.49,5.98,35.91,-23.67,35.91,-23.67
2024-12-17 02:30:00,2.88,0.84,2.70,0.79,8.54,2.49,4.69,1.37,4.69,1.37,10.67,-0.33,11.13,3.25,2.47,0.72,2.47,0.72,6.58,1.92,6.70,1.95,2.94,0.86,3.42,1.00,16.37,-4.36,16.37,-4.36,19.65,5.73,19.65,5.73,34.94,-24.14,34.94,-24.14
2024-12-17 03:00:00,2.81,0.82,2.66,0.78,8.16,2.38,4.64,1.35,4.64,1.35,10.55,-0.25,11.16,3.25,2.42,0.71,2.42,0.71,6.33,1.84,6.52,1.90,2.86,0.84,3.33,0.97,16.02,-4.36,16.02,-4.36,19.03,5.55,19.03,5.55,34.39,-24.24,34.39,-24.24
2024-12-17 03:30:00,2.76,0.80,2.59,0.76,7.90,2.30,4.78,1.39,4.78,1.39,10.55,-0.26,10.66,3.11,2.38,0.69,2.38,0.69,6.19,1.81,6.42,1.87,2.86,0.83,3.22,0.94,15.74,-3.95,15.74,-3.95,18.83,5.49,18.83,5.49,33.17,-24.54,33.17,-24.54
2024-12-17 04:00:00,2.69,0.78,2.51,0.73,7.69,2.24,4.96,1.45,4.96,1.45,10.55,-0.26,10.45,3.05,2.32,0.68,2.32,0.68,6.10,1.78,6.37,1.86,2.89,0.84,3.20,0.93,15.55,-3.65,15.55,-3.65,18.07,5.27,18.07,5.27,32.58,-24.66,32.58,-24.66
2024-12-17 04:30:00,2.64,0.77,2.48,0.72,7.56,2.21,4.91,1.43,4.91,1.43,10.62,-0.29,10.45,3.05,2.33,0.68,2.33,0.68,6.11,1.78,6.30,1.84,2.80,0.82,3.14,0.92,15.43,-3.65,15.43,-3.65,17.69,5.16,17.69,5.16,32.42,-24.37,32.42,-24.37
2024-12-17 05:00:00,2.65,0.77,2.49,0.72,7.46,2.18,4.91,1.43,4.91,1.43,10.77,-0.32,10.83,3.16,2.37,0.69,2.37,0.69,6.11,1.78,6.30,1.84,2.73,0.80,3.09,0.90,15.40,-3.92,15.40,-3.92,17.28,5.04,17.28,5.04,32.80,-24.37,32.80,-24.37
2024-12-17 05:30:00,2.71,0.79,2.57,0.75,7.54,2.20,4.96,1.45,4.96,1.45,11.19,-0.54,10.62,3.10,2.47,0.72,2.47,0.72,6.39,1.86,6.23,1.82,2.97,0.86,3.23,0.94,15.40,-4.02,15.40,-4.02,17.59,5.13,17.59,5.13,33.33,-24.15,33.33,-24.15
2024-12-17 06:00:00,2.81,0.82,2.68,0.78,7.91,2.31,4.64,1.35,4.64,1.35,11.35,-0.58,10.95,3.20,2.72,0.79,2.72,0.79,6.90,2.01,6.23,1.82,3.01,0.88,3.16,0.92,15.98,-3.92,15.98,-3.92,17.81,5.19,17.81,5.19,34.75,-23.93,34.75,-23.93
2024-12-17 06:30:00,3.21,0.94,3.04,0.89,8.52,2.49,4.72,1.38,4.72,1.38,12.80,-0.31,12.71,3.71,3.19,0.93,3.19,0.93,7.91,2.31,6.50,1.90,3.56,1.04,3.53,1.03,16.64,-4.10,16.64,-4.10,18.59,5.42,18.59,5.42,39.45,-22.67,39.45,-22.67
2024-12-17 07:00:00,3.57,1.04,3.38,0.99,9.40,2.74,4.84,1.41,4.84,1.41,14.20,-0.21,14.52,4.23,3.54,1.03,3.54,1.03,8.77,2.56,7.29,2.13,4.21,1.23,4.09,1.19,18.96,-3.84,18.96,-3.84,20.46,5.97,20.46,5.97,43.91,-21.02,43.91,-21.02
2024-12-17 07:30:00,4.06,1.18,3.83,1.12,10.34,3.02,4.97,1.45,4.97,1.45,15.69,-0.06,14.72,4.29,4.20,1.23,4.20,1.23,9.79,2.86,8.15,2.38,4.85,1.42,4.43,1.29,21.24,-3.27,21.24,-3.27,23.56,6.87,23.56,6.87,47.24,-19.71,47.24,-19.71
2024-12-17 08:00:00,4.30,1.25,4.08,1.19,10.94,3.19,5.11,1.49,5.11,1.49,16.60,-0.02,15.38,4.49,4.47,1.30,4.47,1.30,10.17,2.96,9.09,2.65,5.01,1.46,4.55,1.33,23.85,-2.39,23.85,-2.39,25.28,7.37,25.28,7.37,49.60,-19.09,49.60,-19.09
2024-12-17 08:30:00,4.41,1.28,4.21,1.23,10.88,3.17,5.30,1.55,5.30,1.55,17.28,0.14,15.81,4.61,4.55,1.33,4.55,1.33,10.27,3.00,9.63,2.81,4.95,1.44,4.42,1.29,25.12,-2.03,25.12,-2.03,26.51,7.73,26.51,7.73,50.78,-18.54,50.78,-18.54
2024-12-17 09:00:00,4.45,1.30,4.23,1.24,10.72,3.13,5.42,1.58,5.42,1.58,17.50,0.20,14.69,4.28,4.55,1.33,4.55,1.33,10.02,2.92,9.94,2.90,4.95,1.44,4.31,1.26,25.76,-1.72,25.76,-1.72,27.43,8.00,27.43,8.00,49.83,-18.55,49.83,-18.55
2024-12-17 09:30:00,4.48,1.31,4.27,1.25,10.89,3.18,5.64,1.65,5.64,1.65,17.82,0.20,14.54,4.24,4.63,1.35,4.63,1.35,10.26,2.99,9.90,2.89,5.16,1.50,4.45,1.30,25.70,-1.61,25.70,-1.61,27.02,7.88,27.02,7.88,50.87,-18.48,50.87,-18.48
2024-12-17 10:00:00,4.43,1.29,4.18,1.22,11.09,3.23,5.73,1.67,5.73,1.67,17.82,0.20,18.09,5.28,4.64,1.35,4.64,1.35,10.58,3.08,10.30,3.00,5.05,1.47,4.75,1.39,26.34,-1.61,26.34,-1.61,25.90,7.56,25.90,7.56,54.51,-16.85,54.51,-16.85
2024-12-17 10:30:00,4.43,1.29,4.17,1.22,11.22,3.27,5.81,1.70,5.81,1.70,17.82,0.20,17.49,5.10,4.80,1.40,4.80,1.40,10.70,3.12,10.26,2.99,5.15,1.50,4.74,1.38,26.61,-1.52,26.61,-1.52,27.66,8.07,27.66,8.07,54.61,-16.81,54.61,-16.81
2024-12-17 11:00:00,4.37,1.27,4.14,1.21,11.39,3.32,5.91,1.72,5.91,1.72,17.92,0.20,18.31,5.34,4.90,1.43,4.90,1.43,10.99,3.21,10.25,2.99,5.24,1.53,4.93,1.44,26.83,-1.46,26.83,-1.46,27.67,8.07,27.67,8.07,55.55,-16.06,55.55,-16.06
2024-12-17 11:30:00,4.35,1.27,4.05,1.18,11.32,3.30,5.99,1.75,5.99,1.75,17.74,0.17,18.20,5.31,4.87,1.42,4.87,1.42,10.92,3.18,10.29,3.00,5.31,1.55,5.04,1.47,27.16,-1.34,27.16,-1.34,28.34,8.27,28.34,8.27,55.50,-15.66,55.50,-15.66
2024-12-17 12:00:00,4.32,1.26,4.05,1.18,11.32,3.30,5.95,1.74,5.95,1.74,17.80,0.46,18.36,5.35,4.89,1.43,4.89,1.43,10.87,3.17,10.40,3.03,5.10,1.49,4.97,1.45,27.16,-1.32,27.16,-1.32,28.41,8.29,28.41,8.29,55.74,-15.46,55.74,-15.46
2024-12-17 12:30:00,4.37,1.27,4.10,1.20,11.49,3.35,6.29,1.83,6.29,1.83,17.92,0.00,18.41,5.37,4.72,1.38,4.72,1.38,10.83,3.16,10.45,3.05,5.12,1.49,5.08,1.48,27.30,-1.18,27.30,-1.18,28.53,8.32,28.53,8.32,55.80,-15.42,55.80,-15.42
2024-12-17 13:00:00,4.33,1.26,4.06,1.18,11.58,3.38,6.01,1.75,6.01,1.75,17.85,0.04,18.26,5.33,4.80,1.40,4.80,1.40,11.06,3.23,10.35,3.02,5.24,1.53,5.25,1.53,27.24,-1.25,27.24,-1.25,28.65,8.36,28.65,8.36,56.67,-16.00,56.67,-16.00
2024-12-17 13:30:00,4.34,1.27,4.10,1.20,11.75,3.43,6.08,1.77,6.08,1.77,17.42,0.00,17.88,5.21,4.79,1.40,4.79,1.40,11.00,3.21,10.43,3.04,5.05,1.47,5.21,1.52,27.57,-1.36,27.57,-1.36,28.87,8.42,28.87,8.42,56.27,-16.33,56.27,-16.33
2024-12-17 14:00:00,4.31,1.26,4.06,1.18,11.75,3.43,6.13,1.79,6.13,1.79,17.58,0.13,17.51,5.11,4.66,1.36,4.66,1.36,10.93,3.19,10.69,3.12,4.98,1.45,5.12,1.49,27.37,-1.57,27.37,-1.57,28.52,8.32,28.52,8.32,56.04,-16.42,56.04,-16.42
2024-12-17 14:30:00,4.43,1.29,4.17,1.22,11.68,3.41,6.13,1.79,6.13,1.79,17.83,0.13,17.53,5.11,4.67,1.36,4.67,1.36,10.98,3.20,10.65,3.10,4.97,1.45,5.15,1.50,27.21,-1.54,27.21,-1.54,28.27,8.25,28.27,8.25,56.45,-16.23,56.45,-16.23
2024-12-17 15:00:00,4.37,1.27,4.13,1.20,11.62,3.39,6.09,1.78,6.09,1.78,17.44,0.04,17.25,5.03,4.52,1.32,4.52,1.32,11.09,3.23,10.56,3.08,5.13,1.50,5.15,1.50,27.37,-1.45,27.37,-1.45,28.47,8.30,28.47,8.30,55.94,-16.67,55.94,-16.67
2024-12-17 15:30:00,4.37,1.27,4.13,1.20,11.62,3.39,6.03,1.76,6.03,1.76,17.10,-0.06,16.58,4.84,4.52,1.32,4.52,1.32,11.10,3.24,10.57,3.08,5.11,1.49,4.89,1.42,27.02,-1.76,27.02,-1.76,28.33,8.26,28.33,8.26,54.86,-17.15,54.86,-17.15
2024-12-17 16:00:00,4.70,1.37,4.39,1.28,12.08,3.52,6.02,1.76,6.02,1.76,18.03,-0.06,17.46,5.09,4.60,1.34,4.60,1.34,12.34,3.60,10.44,3.04,5.52,1.61,5.23,1.53,26.51,-2.11,26.51,-2.11,27.65,8.07,27.65,8.07,57.91,-15.97,57.91,-15.97
2024-12-17 16:30:00,5.10,1.49,4.78,1.40,12.95,3.78,6.00,1.75,6.00,1.75,18.90,-0.06,15.12,4.19,4.63,1.35,4.63,1.35,13.37,3.90,10.91,3.18,6.94,2.02,4.73,1.38,28.06,-1.75,28.06,-1.75,37.11,10.82,37.11,10.82,44.71,-20.77,44.71,-20.77
2024-12-17 17:00:00,5.45,1.59,5.09,1.48,13.52,3.94,6.01,1.75,6.01,1.75,18.94,-0.17,14.82,4.07,4.66,1.36,4.66,1.36,14.02,4.09,11.80,3.44,7.32,2.13,4.87,1.42,29.31,-1.65,29.31,-1.65,32.17,9.38,32.17,9.38,44.16,-20.87,44.16,-20.87
2024-12-17 17:30:00,5.63,1.64,5.29,1.54,14.01,4.08,5.93,1.73,5.93,1.73,19.13,-0.17,14.78,4.05,4.55,1.33,4.55,1.33,14.15,4.13,12.37,3.61,7.51,2.19,5.11,1.49,29.92,-1.65,29.92,-1.65,31.93,9.31,31.93,9.31,45.17,-20.79,45.17,-20.79
2024-12-17 18:00:00,5.75,1.68,5.40,1.57,14.30,4.17,5.80,1.69,5.80,1.69,18.89,-0.17,15.48,4.25,4.54,1.32,4.54,1.32,14.21,4.14,12.72,3.71,7.39,2.16,5.14,1.50,30.31,-1.65,30.31,-1.65,32.44,9.46,32.44,9.46,45.54,-20.72,45.54,-20.72
2024-12-17 18:30:00,5.69,1.66,5.30,1.55,14.59,4.26,5.71,1.67,5.71,1.67,18.66,-0.25,15.31,4.20,4.42,1.29,4.42,1.29,13.96,4.07,12.76,3.72,7.26,2.12,5.07,1.48,30.25,-1.74,30.25,-1.74,32.90,9.59,32.90,9.59,45.02,-21.14,45.02,-21.14
2024-12-17 19:00:00,5.51,1.61,5.22,1.52,14.36,4.19,5.69,1.66,5.69,1.66,18.37,-0.17,15.42,4.24,4.22,1.23,4.22,1.23,13.60,3.97,12.86,3.75,7.04,2.05,5.00,1.46,29.92,-1.89,29.92,-1.89,32.29,9.42,32.29,9.42,44.86,-21.01,44.86,-21.01
2024-12-17 19:30:00,5.45,1.59,5.14,1.50,14.27,4.16,5.64,1.64,5.64,1.64,18.10,-0.11,17.86,4.94,4.14,1.21,4.14,1.21,13.23,3.86,12.65,3.69,6.10,1.78,6.03,1.76,29.28,-1.89,29.28,-1.89,24.11,7.03,24.11,7.03,60.41,-16.07,60.41,-16.07
2024-12-17 20:00:00,5.14,1.50,4.84,1.41,13.91,4.06,5.54,1.62,5.54,1.62,17.57,-0.18,16.68,4.60,4.00,1.17,4.00,1.17,12.74,3.72,12.46,3.64,5.91,1.72,5.78,1.69,29.28,-1.85,29.28,-1.85,30.98,9.04,30.98,9.04,58.03,-17.19,58.03,-17.19
2024-12-17 20:30:00,4.92,1.43,4.61,1.34,13.71,4.00,5.46,1.59,5.46,1.59,16.87,-0.18,16.09,4.42,3.97,1.16,3.97,1.16,12.29,3.58,11.96,3.49,5.44,1.58,5.28,1.54,28.29,-2.19,28.29,-2.19,29.73,8.67,29.73,8.67,55.59,-17.97,55.59,-17.97
2024-12-17 21:00:00,4.64,1.35,4.34,1.27,13.14,3.83,5.29,1.54,5.29,1.54,16.47,-0.24,15.56,4.30,3.85,1.12,3.85,1.12,11.81,3.44,11.48,3.35,5.07,1.48,4.90,1.43,27.14,-2.30,27.14,-2.30,28.48,8.31,28.48,8.31,53.53,-18.84,53.53,-18.84
2024-12-17 21:30:00,4.42,1.29,4.15,1.21,12.54,3.66,5.12,1.49,5.12,1.49,15.86,-0.16,14.81,4.07,3.68,1.07,3.68,1.07,11.06,3.22,10.92,3.19,4.92,1.43,4.76,1.39,24.90,-2.63,24.90,-2.63,27.44,8.00,27.44,8.00,50.85,-19.39,50.85,-19.39
2024-12-17 22:00:00,4.02,1.17,3.77,1.10,11.58,3.38,5.20,1.52,5.20,1.52,15.33,-0.15,14.09,3.83,3.47,1.01,3.47,1.01,10.32,3.01,10.31,3.01,4.60,1.34,4.46,1.30,24.90,-2.63,24.90,-2.63,26.16,7.63,26.16,7.63,47.83,-20.81,47.83,-20.81
2024-12-17 22:30:00,3.71,1.08,3.51,1.02,10.89,3.18,5.13,1.50,5.13,1.50,14.78,-0.12,12.84,3.47,3.22,0.94,3.22,0.94,9.53,2.78,9.70,2.83,4.13,1.20,3.86,1.13,23.59,-2.85,23.59,-2.85,24.62,7.18,24.62,7.18,44.03,-21.28,44.03,-21.28
2024-12-17 23:00:00,3.34,0.97,3.17,0.92,10.11,2.95,4.98,1.45,4.98,1.45,13.90,-0.17,12.29,3.31,3.03,0.88,3.03,0.88,8.65,2.52,8.71,2.54,4.02,1.17,3.83,1.12,21.74,-3.11,21.74,-3.11,22.81,6.65,22.81,6.65,41.32,-22.10,41.32,-22.10
2024-12-17 23:30:00,3.04,0.89,2.90,0.85,9.45,2.76,4.83,1.41,4.83,1.41,12.90,-0.22,11.51,3.09,2.83,0.82,2.83,0.82,7.98,2.33,8.10,2.36,3.62,1.06,3.45,1.00,20.36,-3.31,20.36,-3.31,21.55,6.28,21.55,6.28,38.20,-22.60,38.20,-22.60
2024-12-18 00:00:00,2.88,0.84,2.76,0.80,8.95,2.61,4.72,1.38,4.72,1.38,11.99,-0.26,10.66,2.84,2.73,0.80,2.73,0.80,7.53,2.20,7.41,2.16,3.42,1.00,3.27,0.96,18.76,-3.60,18.76,-3.60,20.21,5.89,20.21,5.89,35.66,-23.02,35.66,-23.02
2024-12-18 00:30:00,2.84,0.83,2.67,0.78,8.82,2.57,4.73,1.38,4.73,1.38,11.46,-0.29,10.66,2.84,2.73,0.80,2.73,0.80,7.30,2.13,6.90,2.01,3.22,0.94,3.17,0.92,17.58,-3.66,17.58,-3.66,19.05,5.56,19.05,5.56,34.94,-23.35,34.94,-23.35
2024-12-18 01:00:00,3.01,0.88,2.76,0.81,9.23,2.69,4.81,1.40,4.81,1.40,11.25,-0.34,11.66,3.14,2.64,0.77,2.64,0.77,7.12,2.08,6.81,1.99,3.15,0.92,3.40,0.99,17.06,-3.76,17.06,-3.76,18.87,5.50,18.87,5.50,36.06,-23.29,36.06,-23.29
2024-12-18 01:30:00,2.99,0.87,2.76,0.81,9.30,2.71,4.84,1.41,4.84,1.41,11.11,-0.32,11.55,3.10,2.57,0.75,2.57,0.75,6.83,1.99,7.01,2.04,3.24,0.94,3.56,1.04,16.91,-3.79,16.91,-3.79,19.93,5.81,19.93,5.81,35.90,-23.39,35.90,-23.39
2024-12-18 02:00:00,2.87,0.84,2.69,0.78,8.92,2.60,4.74,1.38,4.74,1.38,10.81,-0.52,11.10,2.98,2.54,0.74,2.54,0.74,6.60,1.93,7.04,2.05,3.17,0.92,3.48,1.01,16.91,-3.79,16.91,-3.79,19.95,5.82,19.95,5.82,34.66,-23.85,34.66,-23.85
2024-12-18 02:30:00,2.76,0.80,2.57,0.75,8.55,2.49,4.89,1.42,4.89,1.42,10.26,-0.30,10.82,2.89,2.45,0.71,2.45,0.71,6.49,1.89,6.79,1.98,3.04,0.88,3.29,0.96,16.38,-4.26,16.38,-4.26,19.32,5.64,19.32,5.64,33.34,-24.32,33.34,-24.32
2024-12-18 03:00:00,2.70,0.79,2.57,0.75,8.26,2.41,4.99,1.45,4.99,1.45,9.85,-0.27,10.29,2.73,2.43,0.71,2.43,0.71,6.24,1.82,6.60,1.93,2.87,0.84,3.07,0.90,15.80,-4.07,15.80,-4.07,18.59,5.42,18.59,5.42,31.96,-24.63,31.96,-24.63
2024-12-18 03:30:00,2.66,0.78,2.54,0.74,8.07,2.36,4.73,1.38,4.73,1.38,9.97,-0.16,9.68,2.55,2.38,0.69,2.38,0.69,6.15,1.79,6.39,1.86,2.92,0.85,3.02,0.88,15.14,-4.07,15.14,-4.07,18.04,5.26,18.04,5.26,31.18,-24.68,31.18,-24.68
2024-12-18 04:00:00,2.56,0.75,2.43,0.71,7.70,2.25,4.51,1.31,4.51,1.31,10.05,-0.36,9.29,2.43,2.32,0.68,2.32,0.68,6.08,1.77,6.23,1.82,2.95,0.86,2.97,0.86,15.03,-3.97,15.03,-3.97,17.63,5.14,17.63,5.14,30.47,-24.41,30.47,-24.41
2024-12-18 04:30:00,2.53,0.74,2.38,0.70,7.57,2.21,4.47,1.30,4.47,1.30,9.80,-0.36,9.50,2.49,2.32,0.68,2.32,0.68,6.00,1.75,6.02,1.76,2.83,0.83,2.87,0.84,14.93,-3.97,14.93,-3.97,17.03,4.97,17.03,4.97,30.08,-24.20,30.08,-24.20
2024-12-18 05:00:00,2.54,0.74,2.38,0.70,7.41,2.16,4.46,1.30,4.46,1.30,9.80,-0.36,9.81,2.59,2.38,0.69,2.38,0.69,6.05,1.76,6.06,1.77,2.66,0.78,2.66,0.78,14.66,-3.97,14.66,-3.97,16.66,4.86,16.66,4.86,30.09,-24.01,30.09,-24.01
2024-12-18 05:30:00,2.57,0.75,2.43,0.71,7.41,2.16,4.54,1.32,4.54,1.32,10.39,-0.33,9.61,2.53,2.47,0.72,2.47,0.72,6.26,1.82,5.94,1.73,2.84,0.83,2.75,0.80,14.60,-3.97,14.60,-3.97,16.63,4.85,16.63,4.85,31.06,-24.27,31.06,-24.27
2024-12-18 06:00:00,2.64,0.77,2.51,0.73,7.69,2.24,4.56,1.33,4.56,1.33,10.94,-0.24,9.65,2.54,2.63,0.77,2.63,0.77,6.79,1.98,6.08,1.77,3.04,0.88,2.80,0.82,15.29,-3.86,15.29,-3.86,16.96,4.95,16.96,4.95,32.27,-23.96,32.27,-23.96
2024-12-18 06:30:00,2.95,0.86,2.81,0.82,8.31,2.42,4.73,1.38,4.73,1.38,12.36,-0.09,11.87,3.19,3.02,0.88,3.02,0.88,7.57,2.21,6.25,1.82,3.59,1.05,3.40,0.99,16.10,-3.68,16.10,-3.68,17.27,5.04,17.27,5.04,37.01,-22.74,37.01,-22.74
2024-12-18 07:00:00,3.35,0.98,3.17,0.92,9.11,2.66,4.81,1.40,4.81,1.40,13.65,0.03,13.86,3.77,3.47,1.01,3.47,1.01,8.38,2.44,7.10,2.07,4.24,1.24,3.99,1.16,18.36,-3.57,18.36,-3.57,19.47,5.68,19.47,5.68,41.59,-21.10,41.59,-21.10
2024-12-18 07:30:00,3.82,1.11,3.57,1.04,10.22,2.98,4.94,1.44,4.94,1.44,14.76,0.11,15.31,4.19,4.05,1.18,4.05,1.18,9.45,2.76,7.89,2.30,4.69,1.37,4.34,1.27,20.55,-3.07,20.55,-3.07,21.63,6.31,21.63,6.31,46.11,-19.43,46.11,-19.43
2024-12-18 08:00:00,4.07,1.19,3.86,1.13,10.56,3.08,5.04,1.47,5.04,1.47,15.44,0.11,16.56,4.56,4.25,1.24,4.25,1.24,10.06,2.93,8.86,2.58,4.78,1.40,4.43,1.29,22.84,-2.54,22.84,-2.54,23.66,6.90,23.66,6.90,48.62,-18.58,48.62,-18.58
2024-12-18 08:30:00,4.11,1.20,3.88,1.13,10.56,3.08,5.18,1.51,5.18,1.51,16.16,0.21,16.69,4.61,4.29,1.25,4.29,1.25,9.92,2.89,9.40,2.74,4.95,1.44,4.59,1.34,24.00,-1.74,24.00,-1.74,24.85,7.25,24.85,7.25,49.63,-18.01,49.63,-18.01
2024-12-18 09:00:00,4.06,1.18,3.84,1.12,10.33,3.01,5.33,1.56,5.33,1.56,15.98,0.21,16.61,4.73,4.30,1.25,4.30,1.25,9.84,2.87,9.58,2.79,4.94,1.44,4.66,1.36,24.60,-1.73,24.60,-1.73,25.08,7.31,25.08,7.31,49.90,-17.53,49.90,-17.53
2024-12-18 09:30:00,4.10,1.20,3.90,1.14,10.60,3.09,5.52,1.61,5.52,1.61,16.49,0.15,17.52,4.96,4.44,1.30,4.44,1.30,10.03,2.93,9.50,2.77,4.93,1.44,4.66,1.36,24.46,-1.67,24.46,-1.67,25.35,7.39,25.35,7.39,51.50,-17.45,51.50,-17.45
2024-12-18 10:00:00,4.11,1.20,3.94,1.15,10.60,3.09,5.59,1.63,5.59,1.63,16.67,0.15,16.43,4.42,4.51,1.31,4.51,1.31,10.23,2.98,9.94,2.90,5.02,1.46,4.47,1.30,25.26,-1.67,25.26,-1.67,26.62,7.76,26.62,7.76,50.51,-17.90,50.51,-17.90
2024-12-18 10:30:00,3.89,1.13,3.69,1.08,10.54,3.07,5.63,1.64,5.63,1.64,16.37,0.13,16.16,4.03,4.52,1.32,4.52,1.32,10.11,2.95,9.92,2.90,5.01,1.46,4.27,1.25,25.49,-1.67,25.49,-1.67,26.57,7.75,26.57,7.75,48.45,-18.50,48.45,-18.50
2024-12-18 11:00:00,3.75,1.10,3.55,1.04,10.59,3.09,5.69,1.66,5.69,1.66,16.02,0.13,16.71,4.18,4.42,1.29,4.42,1.29,9.82,2.86,9.81,2.86,4.78,1.39,4.21,1.23,25.12,-1.76,25.12,-1.76,25.79,7.52,25.79,7.52,47.52,-18.57,47.52,-18.57
2024-12-18 11:30:00,3.34,0.97,3.15,0.92,10.30,3.00,5.92,1.73,5.92,1.73,15.64,0.11,15.56,3.89,4.12,1.20,4.12,1.20,12.04,3.51,9.56,2.79,4.58,1.34,4.03,1.18,24.49,-1.76,24.49,-1.76,26.25,7.66,26.25,7.66,44.71,-19.00,44.71,-19.00
2024-12-18 12:00:00,3.45,1.00,3.24,0.95,10.30,3.00,6.00,1.75,6.00,1.75,15.94,0.11,15.67,3.92,4.12,1.20,4.12,1.20,8.37,2.44,9.32,2.72,4.71,1.38,4.12,1.20,23.42,-1.51,23.42,-1.51,24.93,7.27,24.93,7.27,45.72,-18.31,45.72,-18.31
2024-12-18 12:30:00,4.04,1.18,3.79,1.11,10.72,3.13,6.06,1.77,6.06,1.77,16.29,0.02,16.26,4.01,4.43,1.29,4.43,1.29,11.84,3.45,9.39,2.74,4.97,1.45,4.37,1.27,23.89,-1.53,23.89,-1.53,24.78,7.23,24.78,7.23,48.92,-17.88,48.92,-17.88
2024-12-18 13:00:00,3.90,1.14,3.66,1.07,10.65,3.10,6.01,1.75,6.01,1.75,16.29,-0.08,14.92,3.59,4.31,1.26,4.31,1.26,10.37,3.02,9.97,2.91,5.06,1.48,4.21,1.23,25.21,-1.63,25.21,-1.63,26.84,7.83,26.84,7.83,46.96,-18.85,46.96,-18.85
2024-12-18 13:30:00,4.07,1.19,3.78,1.10,10.85,3.16,6.06,1.77,6.06,1.77,16.15,-0.08,15.10,3.63,4.41,1.29,4.41,1.29,10.62,3.10,9.98,2.91,4.98,1.45,4.21,1.23,25.02,-1.90,25.02,-1.90,25.81,7.53,25.81,7.53,47.81,-18.84,47.81,-18.84
2024-12-18 14:00:00,4.10,1.20,3.87,1.13,10.85,3.16,6.07,1.77,6.07,1.77,15.94,0.01,15.02,3.60,4.37,1.28,4.37,1.28,10.42,3.04,10.03,2.93,4.86,1.42,4.20,1.22,25.27,-1.90,25.27,-1.90,26.09,7.61,26.09,7.61,47.92,-18.99,47.92,-18.99
2024-12-18 14:30:00,4.01,1.17,3.77,1.10,10.91,3.18,6.12,1.78,6.12,1.78,15.84,-0.04,15.08,3.59,4.40,1.28,4.40,1.28,10.25,2.99,9.94,2.90,4.77,1.39,4.13,1.20,25.03,-1.90,25.03,-1.90,25.99,7.58,25.99,7.58,47.95,-19.13,47.95,-19.13
2024-12-18 15:00:00,3.97,1.16,3.74,1.09,10.83,3.16,6.10,1.78,6.10,1.78,15.77,-0.14,15.33,3.68,4.28,1.25,4.28,1.25,10.30,3.00,10.02,2.92,4.81,1.40,4.21,1.23,24.90,-1.99,24.90,-1.99,25.68,7.49,25.68,7.49,47.96,-19.13,47.96,-19.13
2024-12-18 15:30:00,4.11,1.20,3.85,1.12,11.00,3.21,6.04,1.76,6.04,1.76,15.77,-0.14,16.02,3.89,4.25,1.24,4.25,1.24,10.44,3.04,9.85,2.87,5.01,1.46,4.58,1.34,24.60,-2.45,24.60,-2.45,25.55,7.45,25.55,7.45,49.00,-18.64,49.00,-18.64
2024-12-18 16:00:00,4.40,1.28,4.13,1.20,11.69,3.41,5.92,1.73,5.92,1.73,16.32,-0.24,16.90,4.13,4.50,1.31,4.50,1.31,11.70,3.41,9.98,2.91,5.35,1.56,4.93,1.44,24.79,-2.42,24.79,-2.42,26.11,7.62,26.11,7.62,52.07,-17.57,52.07,-17.57
2024-12-18 16:30:00,4.89,1.42,4.52,1.32,12.45,3.63,5.74,1.67,5.74,1.67,17.44,0.00,15.78,3.68,4.54,1.32,4.54,1.32,12.79,3.73,10.66,3.11,6.35,1.85,4.97,1.45,26.46,-1.84,26.46,-1.84,31.86,9.29,31.86,9.29,46.33,-19.71,46.33,-19.71
2024-12-18 17:00:00,5.16,1.50,4.80,1.40,12.89,3.76,5.78,1.69,5.78,1.69,17.86,0.00,15.17,3.42,4.58,1.34,4.58,1.34,13.16,3.84,11.58,3.38,7.18,2.10,4.97,1.45,28.24,-1.54,28.24,-1.54,33.58,9.79,33.58,9.79,39.40,-21.72,39.40,-21.72
2024-12-18 17:30:00,5.46,1.59,5.13,1.50,13.50,3.94,5.70,1.66,5.70,1.66,17.96,0.00,15.37,3.67,4.41,1.29,4.41,1.29,13.56,3.96,12.07,3.52,7.25,2.12,5.21,1.52,28.83,-1.54,28.83,-1.54,30.56,8.91,30.56,8.91,41.18,-21.42,41.18,-21.42
2024-12-18 18:00:00,5.64,1.64,5.22,1.52,13.63,3.98,5.64,1.65,5.64,1.65,17.69,0.00,15.72,3.88,4.41,1.29,4.41,1.29,13.42,3.92,12.42,3.62,6.97,2.03,5.09,1.48,29.23,-1.54,29.23,-1.54,31.28,9.12,31.28,9.12,41.67,-21.72,41.67,-21.72
2024-12-18 18:30:00,5.57,1.62,5.21,1.52,13.87,4.05,5.62,1.64,5.62,1.64,17.70,-0.25,15.31,3.70,4.28,1.25,4.28,1.25,13.35,3.90,12.46,3.63,6.86,2.00,4.92,1.43,29.02,-1.70,29.02,-1.70,31.80,9.28,31.80,9.28,40.93,-22.06,40.93,-22.06
2024-12-18 19:00:00,5.41,1.58,5.09,1.48,13.72,4.00,5.62,1.64,5.62,1.64,17.14,-0.25,15.61,3.79,4.14,1.21,4.14,1.21,13.03,3.80,12.45,3.63,6.74,1.97,4.98,1.45,28.76,-1.78,28.76,-1.78,31.39,9.16,31.39,9.16,40.31,-22.19,40.31,-22.19
2024-12-18 19:30:00,5.30,1.55,4.98,1.45,13.53,3.94,5.58,1.63,5.58,1.63,16.66,-0.32,17.86,4.44,4.00,1.17,4.00,1.17,12.84,3.74,12.22,3.56,6.55,1.91,5.24,1.53,28.11,-1.84,28.11,-1.84,29.72,8.67,29.72,8.67,42.28,-21.15,42.28,-21.15
2024-12-18 20:00:00,5.04,1.47,4.78,1.39,13.25,3.86,5.42,1.58,5.42,1.58,16.23,-0.32,17.33,4.31,3.92,1.14,3.92,1.14,12.34,3.60,11.90,3.47,5.53,1.61,5.78,1.69,27.57,-1.84,27.57,-1.84,23.80,6.94,23.80,6.94,54.12,-18.04,54.12,-18.04
2024-12-18 20:30:00,4.81,1.40,4.52,1.32,13.04,3.80,5.34,1.56,5.34,1.56,16.01,-0.32,16.91,4.23,3.74,1.09,3.74,1.09,11.74,3.42,11.47,3.35,5.19,1.52,5.44,1.59,27.06,-2.02,27.06,-2.02,28.70,8.37,28.70,8.37,52.72,-18.86,52.72,-18.86
2024-12-18 21:00:00,4.69,1.37,4.43,1.29,12.54,3.66,5.24,1.53,5.24,1.53,15.26,-0.36,16.46,4.14,3.67,1.07,3.67,1.07,11.54,3.36,11.14,3.25,5.11,1.49,5.16,1.50,26.14,-2.53,26.14,-2.53,27.88,8.13,27.88,8.13,51.01,-19.13,51.01,-19.13
2024-12-18 21:30:00,4.40,1.28,4.17,1.22,11.89,3.47,5.38,1.57,5.38,1.57,14.46,-0.53,15.39,3.83,3.54,1.03,3.54,1.03,10.77,3.14,10.48,3.06,4.88,1.42,4.81,1.40,24.98,-3.12,24.98,-3.12,27.21,7.94,27.21,7.94,48.19,-20.61,48.19,-20.61
2024-12-18 22:00:00,4.07,1.19,3.81,1.11,11.05,3.22,5.26,1.53,5.26,1.53,13.75,-0.31,15.44,3.80,3.36,0.98,3.36,0.98,10.09,2.94,9.94,2.90,4.49,1.31,4.48,1.31,23.63,-3.39,23.63,-3.39,25.90,7.56,25.90,7.56,45.64,-21.31,45.64,-21.31
2024-12-18 22:30:00,3.72,1.09,3.52,1.03,10.40,3.03,5.22,1.52,5.22,1.52,12.85,-0.31,14.05,3.45,3.10,0.90,3.10,0.90,9.52,2.78,9.34,2.72,4.02,1.17,3.99,1.16,22.30,-3.56,22.30,-3.56,24.78,7.23,24.78,7.23,42.12,-22.25,42.12,-22.25
2024-12-18 23:00:00,3.40,0.99,3.21,0.94,9.64,2.81,5.29,1.54,5.29,1.54,12.10,-0.56,13.05,3.34,2.92,0.85,2.92,0.85,8.82,2.57,8.66,2.53,3.74,1.09,3.74,1.09,20.66,-3.70,20.66,-3.70,22.67,6.61,22.67,6.61,39.51,-22.76,39.51,-22.76
2024-12-18 23:30:00,3.26,0.95,2.97,0.86,8.94,2.61,5.22,1.52,5.22,1.52,11.55,-0.58,12.15,3.08,2.80,0.82,2.80,0.82,7.99,2.33,8.02,2.34,3.48,1.01,3.49,1.02,19.27,-3.74,19.27,-3.74,21.27,6.20,21.27,6.20,36.90,-23.47,36.90,-23.47
2024-12-19 00:00:00,3.07,0.90,2.73,0.80,8.47,2.47,5.16,1.51,5.16,1.51,11.02,-0.22,11.50,2.88,2.68,0.78,2.68,0.78,7.59,2.21,7.43,2.17,3.27,0.96,3.22,0.94,18.05,-3.85,18.05,-3.85,20.06,5.85,20.06,5.85,34.48,-24.26,34.48,-24.26
2024-12-19 00:30:00,2.94,0.86,2.78,0.81,8.56,2.50,5.15,1.50,5.15,1.50,10.84,-0.59,11.08,2.76,2.63,0.77,2.63,0.77,7.16,2.09,6.84,2.00,3.19,0.93,3.19,0.93,16.69,-4.13,16.69,-4.13,19.05,5.56,19.05,5.56,34.14,-23.85,34.14,-23.85
2024-12-19 01:00:00,3.15,0.92,2.93,0.85,9.10,2.65,5.20,1.52,5.20,1.52,10.71,-0.59,13.00,3.32,2.60,0.76,2.60,0.76,7.05,2.06,6.95,2.03,3.09,0.90,3.52,1.03,16.69,-4.13,16.69,-4.13,18.80,5.48,18.80,5.48,35.86,-23.40,35.86,-23.40
2024-12-19 01:30:00,3.05,0.89,2.79,0.81,9.17,2.67,5.22,1.52,5.22,1.52,10.53,-0.59,13.32,3.40,2.52,0.73,2.52,0.73,6.83,1.99,7.12,2.08,3.00,0.88,3.50,1.02,16.76,-4.07,16.76,-4.07,20.29,5.92,20.29,5.92,35.59,-23.37,35.59,-23.37
2024-12-19 02:00:00,2.97,0.86,2.76,0.81,8.79,2.56,5.11,1.49,5.11,1.49,10.21,-0.59,12.70,3.22,2.43,0.71,2.43,0.71,6.63,1.93,7.10,2.07,2.74,0.80,3.17,0.92,16.49,-4.14,16.49,-4.14,20.30,5.92,20.30,5.92,33.95,-24.00,33.95,-24.00
2024-12-19 02:30:00,2.90,0.85,2.69,0.78,8.52,2.49,5.06,1.48,5.06,1.48,9.99,-0.59,12.19,3.07,2.40,0.70,2.40,0.70,6.53,1.90,6.80,1.98,2.74,0.80,3.11,0.91,15.78,-4.20,15.78,-4.20,19.45,5.67,19.45,5.67,33.15,-24.08,33.15,-24.08
2024-12-19 03:00:00,2.82,0.82,2.68,0.78,8.26,2.41,5.03,1.47,5.03,1.47,9.75,-0.57,11.32,2.82,2.37,0.69,2.37,0.69,6.36,1.86,6.67,1.95,2.88,0.84,3.20,0.93,15.50,-4.20,15.50,-4.20,19.12,5.58,19.12,5.58,32.09,-24.30,32.09,-24.30
2024-12-19 03:30:00,2.77,0.81,2.66,0.78,7.99,2.33,4.97,1.45,4.97,1.45,9.60,-0.55,10.80,2.67,2.32,0.68,2.32,0.68,6.20,1.81,6.50,1.90,2.83,0.83,3.09,0.90,15.22,-4.20,15.22,-4.20,18.55,5.41,18.55,5.41,31.12,-24.51,31.12,-24.51
2024-12-19 04:00:00,2.70,0.79,2.56,0.75,7.74,2.26,4.93,1.44,4.93,1.44,9.60,-0.57,11.20,2.79,2.29,0.67,2.29,0.67,6.12,1.78,6.30,1.84,2.77,0.81,3.05,0.89,14.88,-4.20,14.88,-4.20,17.90,5.22,17.90,5.22,30.90,-24.52,30.90,-24.52
2024-12-19 04:30:00,2.62,0.76,2.48,0.72,7.59,2.21,4.91,1.43,4.91,1.43,9.68,-0.57,10.91,2.70,2.24,0.65,2.24,0.65,6.12,1.78,6.16,1.80,2.84,0.83,3.05,0.89,14.69,-4.27,14.69,-4.27,17.68,5.16,17.68,5.16,30.59,-24.45,30.59,-24.45
2024-12-19 05:00:00,2.63,0.77,2.52,0.74,7.45,2.17,4.91,1.43,4.91,1.43,9.58,-0.62,10.46,2.58,2.32,0.68,2.32,0.68,6.11,1.78,6.16,1.80,2.80,0.82,2.95,0.86,14.69,-4.24,14.69,-4.24,17.44,5.09,17.44,5.09,30.06,-24.42,30.06,-24.42
2024-12-19 05:30:00,2.69,0.78,2.56,0.75,7.45,2.17,4.97,1.45,4.97,1.45,10.02,-0.60,10.79,2.68,2.40,0.70,2.40,0.70,6.31,1.84,6.05,1.76,3.01,0.88,3.12,0.91,15.17,-4.19,15.17,-4.19,17.29,5.04,17.29,5.04,30.98,-24.22,30.98,-24.22
2024-12-19 06:00:00,2.77,0.81,2.65,0.77,7.80,2.27,4.99,1.45,4.99,1.45,10.28,-0.54,10.65,2.63,2.64,0.77,2.64,0.77,6.93,2.02,6.12,1.78,3.04,0.89,2.98,0.87,15.17,-4.19,15.17,-4.19,17.62,5.14,17.62,5.14,32.13,-24.29,32.13,-24.29
2024-12-19 06:30:00,3.12,0.91,2.97,0.86,8.56,2.50,5.09,1.49,5.09,1.49,11.49,-0.54,12.24,3.09,2.99,0.87,2.99,0.87,7.86,2.29,6.36,1.86,3.52,1.03,3.39,0.99,15.90,-3.90,15.90,-3.90,17.83,5.20,17.83,5.20,36.45,-23.28,36.45,-23.28
2024-12-19 07:00:00,3.53,1.03,3.31,0.97,9.57,2.79,5.21,1.52,5.21,1.52,12.95,-0.42,13.16,3.36,3.44,1.00,3.44,1.00,8.68,2.53,7.22,2.10,4.17,1.22,3.91,1.14,18.03,-3.76,18.03,-3.76,20.04,5.84,20.04,5.84,40.56,-21.80,40.56,-21.80
2024-12-19 07:30:00,4.01,1.17,3.78,1.10,10.44,3.05,5.11,1.49,5.11,1.49,14.38,-0.31,14.81,3.84,4.06,1.18,4.06,1.18,9.79,2.86,8.09,2.36,4.74,1.38,4.31,1.26,20.42,-3.22,20.42,-3.22,21.85,6.37,21.85,6.37,45.46,-19.96,45.46,-19.96
2024-12-19 08:00:00,4.32,1.26,4.10,1.20,10.97,3.20,5.05,1.47,5.05,1.47,15.24,-0.21,16.40,4.30,4.23,1.23,4.23,1.23,10.27,3.00,9.19,2.68,4.94,1.44,4.65,1.36,23.02,-2.60,23.02,-2.60,23.95,6.98,23.95,6.98,48.49,-18.75,48.49,-18.75
2024-12-19 08:30:00,4.40,1.28,4.18,1.22,10.97,3.20,5.28,1.54,5.28,1.54,16.00,0.00,16.56,4.21,4.26,1.24,4.26,1.24,10.20,2.97,9.74,2.84,5.02,1.46,4.87,1.42,24.25,-2.22,24.25,-2.22,25.69,7.49,25.69,7.49,49.31,-18.14,49.31,-18.14
2024-12-19 09:00:00,4.36,1.27,4.15,1.21,10.72,3.13,5.45,1.59,5.45,1.59,16.20,0.00,17.15,4.21,4.30,1.26,4.30,1.26,10.09,2.94,10.24,2.99,4.86,1.42,4.68,1.36,25.17,-1.63,25.17,-1.63,26.35,7.69,26.35,7.69,48.80,-18.05,48.80,-18.05
2024-12-19 09:30:00,4.39,1.28,4.15,1.21,11.11,3.24,5.64,1.65,5.64,1.65,16.98,0.00,15.98,3.96,4.46,1.30,4.46,1.30,10.61,3.09,10.05,2.93,5.02,1.46,4.61,1.34,25.12,-1.52,25.12,-1.52,26.67,7.78,26.67,7.78,49.38,-18.12,49.38,-18.12
2024-12-19 10:00:00,4.16,1.21,3.93,1.15,11.19,3.26,5.72,1.67,5.72,1.67,16.74,0.00,15.76,4.11,4.32,1.26,4.32,1.26,10.13,2.95,10.27,3.00,4.92,1.43,4.62,1.35,26.03,-1.49,26.03,-1.49,26.83,7.83,26.83,7.83,48.68,-18.22,48.68,-18.22
2024-12-19 10:30:00,3.70,1.08,3.44,1.00,10.98,3.20,5.83,1.70,5.83,1.70,16.48,0.05,15.76,3.85,4.29,1.25,4.29,1.25,9.85,2.87,10.16,2.96,4.86,1.42,4.41,1.28,25.55,-1.49,25.55,-1.49,27.15,7.92,27.15,7.92,46.70,-18.76,46.70,-18.76
2024-12-19 11:00:00,3.64,1.06,3.39,0.99,10.85,3.16,5.93,1.73,5.93,1.73,16.28,0.05,16.43,3.98,4.38,1.28,4.38,1.28,9.81,2.86,10.04,2.93,4.80,1.40,4.42,1.29,25.03,-1.49,25.03,-1.49,26.13,7.62,26.13,7.62,46.98,-18.72,46.98,-18.72
2024-12-19 11:30:00,3.45,1.00,3.24,0.94,11.14,3.25,6.16,1.80,6.16,1.80,16.28,0.05,16.40,4.48,4.37,1.28,4.37,1.28,9.91,2.89,10.02,2.92,4.65,1.36,4.44,1.29,25.04,-1.63,25.04,-1.63,25.64,7.48,25.64,7.48,48.96,-18.27,48.96,-18.27
2024-12-19 12:00:00,3.37,0.98,3.13,0.91,11.02,3.21,6.23,1.82,6.23,1.82,16.05,0.02,16.03,4.41,4.24,1.24,4.24,1.24,9.58,2.79,10.11,2.95,4.50,1.31,4.40,1.28,25.14,-1.80,25.14,-1.80,26.66,7.78,26.66,7.78,48.26,-18.65,48.26,-18.65
2024-12-19 12:30:00,3.22,0.94,3.00,0.87,10.91,3.18,6.29,1.83,6.29,1.83,15.74,0.00,16.11,4.20,4.17,1.22,4.17,1.22,9.70,2.83,9.82,2.86,4.59,1.34,4.35,1.27,24.57,-1.91,24.57,-1.91,26.99,7.87,26.99,7.87,47.09,-18.93,47.09,-18.93
2024-12-19 13:00:00,2.99,0.87,2.76,0.81,11.02,3.21,6.26,1.83,6.26,1.83,15.65,-0.06,16.20,4.18,4.16,1.21,4.16,1.21,9.84,2.87,10.09,2.94,4.65,1.36,4.35,1.27,24.45,-1.97,24.45,-1.97,26.41,7.70,26.41,7.70,46.84,-19.02,46.84,-19.02
2024-12-19 13:30:00,3.21,0.94,3.00,0.88,10.89,3.18,6.31,1.84,6.31,1.84,15.65,-0.06,17.11,4.22,4.14,1.21,4.14,1.21,9.84,2.87,10.08,2.94,4.54,1.32,4.37,1.27,24.44,-2.04,24.44,-2.04,26.28,7.67,26.28,7.67,47.25,-18.90,47.25,-18.90
2024-12-19 14:00:00,3.47,1.01,3.23,0.94,11.04,3.22,6.29,1.83,6.29,1.83,15.44,-0.01,17.18,4.13,3.82,1.12,3.82,1.12,9.78,2.85,10.04,2.93,4.43,1.29,4.39,1.28,24.44,-2.04,24.44,-2.04,26.89,7.84,26.89,7.84,46.76,-19.24,46.76,-19.24
2024-12-19 14:30:00,3.70,1.08,3.45,1.00,11.17,3.26,6.34,1.85,6.34,1.85,15.86,-0.01,17.11,4.23,3.70,1.08,3.70,1.08,10.10,2.94,10.08,2.94,4.46,1.30,4.51,1.32,24.12,-2.15,24.12,-2.15,26.44,7.71,26.44,7.71,48.20,-18.70,48.20,-18.70
2024-12-19 15:00:00,4.00,1.17,3.79,1.11,11.40,3.32,6.32,1.84,6.32,1.84,16.35,-0.04,17.38,4.10,3.85,1.12,3.85,1.12,10.47,3.06,10.22,2.98,4.72,1.38,4.65,1.36,24.46,-2.08,24.46,-2.08,27.12,7.91,27.12,7.91,49.26,-18.67,49.26,-18.67
2024-12-19 15:30:00,4.31,1.26,4.10,1.20,11.46,3.34,6.28,1.83,6.28,1.83,16.50,-0.15,17.19,3.95,3.98,1.16,3.98,1.16,11.03,3.22,10.25,2.99,5.06,1.48,4.73,1.38,25.02,-2.18,25.02,-2.18,27.42,8.00,27.42,8.00,50.18,-18.42,50.18,-18.42
2024-12-19 16:00:00,4.66,1.36,4.40,1.28,12.11,3.53,6.25,1.82,6.25,1.82,17.26,-0.15,17.33,3.95,4.18,1.22,4.18,1.22,11.97,3.49,10.18,2.97,5.40,1.57,4.91,1.43,25.48,-2.14,25.48,-2.14,27.73,8.09,27.73,8.09,52.65,-17.84,52.65,-17.84
2024-12-19 16:30:00,5.14,1.50,4.87,1.42,13.11,3.82,6.01,1.75,6.01,1.75,18.00,0.00,17.02,3.88,4.28,1.25,4.28,1.25,12.96,3.78,10.94,3.19,6.68,1.95,4.45,1.30,26.95,-1.94,26.95,-1.94,35.64,10.40,35.64,10.40,41.67,-21.26,41.67,-21.26
2024-12-19 17:00:00,5.52,1.61,5.17,1.51,13.80,4.03,6.04,1.76,6.04,1.76,18.57,0.00,15.54,3.47,4.37,1.27,4.37,1.27,13.83,4.04,12.05,3.52,7.15,2.09,4.83,1.41,28.22,-1.94,28.22,-1.94,32.27,9.41,32.27,9.41,41.34,-21.61,41.34,-21.61
2024-12-19 17:30:00,5.68,1.66,5.30,1.54,14.28,4.17,5.97,1.74,5.97,1.74,18.57,0.00,16.08,3.93,4.27,1.25,4.27,1.25,14.25,4.16,12.73,3.71,7.47,2.18,5.49,1.60,29.65,-1.54,29.65,-1.54,31.66,9.23,31.66,9.23,44.08,-21.01,44.08,-21.01
2024-12-19 18:00:00,5.74,1.67,5.38,1.57,14.74,4.30,5.93,1.73,5.93,1.73,18.72,0.00,15.46,3.65,4.22,1.23,4.22,1.23,13.99,4.08,13.17,3.84,7.36,2.14,5.29,1.54,30.42,-1.42,30.42,-1.42,33.18,9.68,33.18,9.68,43.53,-21.32,43.53,-21.32
2024-12-19 18:30:00,5.85,1.70,5.47,1.60,14.78,4.31,5.85,1.70,5.85,1.70,18.72,0.00,17.30,4.25,4.07,1.19,4.07,1.19,13.88,4.05,13.38,3.90,7.00,2.04,5.25,1.53,30.35,-1.49,30.35,-1.49,31.85,9.29,31.85,9.29,45.05,-20.62,45.05,-20.62
2024-12-19 19:00:00,5.68,1.66,5.38,1.57,14.57,4.25,5.78,1.69,5.78,1.69,18.23,-0.18,18.18,4.72,4.00,1.17,4.00,1.17,13.69,3.99,13.19,3.85,6.82,1.99,5.49,1.60,30.02,-1.49,30.02,-1.49,30.87,9.00,30.87,9.00,47.71,-20.32,47.71,-20.32
2024-12-19 19:30:00,5.58,1.63,5.24,1.53,14.47,4.22,6.01,1.75,6.01,1.75,17.42,-0.25,17.91,4.88,3.83,1.12,3.83,1.12,13.19,3.85,12.82,3.74,5.81,1.69,5.98,1.74,29.54,-1.86,29.54,-1.86,25.20,7.35,25.20,7.35,59.85,-16.41,59.85,-16.41
2024-12-19 20:00:00,5.40,1.57,5.09,1.48,14.21,4.14,5.64,1.64,5.64,1.64,16.88,-0.34,17.71,4.82,3.74,1.09,3.74,1.09,13.12,3.83,12.37,3.61,5.57,1.62,5.76,1.68,28.56,-2.59,28.56,-2.59,31.05,9.06,31.05,9.06,58.36,-17.37,58.36,-17.37
2024-12-19 20:30:00,5.22,1.52,4.93,1.44,13.86,4.04,5.58,1.63,5.58,1.63,16.22,-0.44,17.05,4.63,3.58,1.04,3.58,1.04,12.65,3.69,12.07,3.52,5.45,1.59,5.63,1.64,26.85,-2.90,26.85,-2.90,30.39,8.86,30.39,8.86,56.42,-18.41,56.42,-18.41
2024-12-19 21:00:00,4.96,1.45,4.69,1.37,13.41,3.91,5.46,1.59,5.46,1.59,15.62,-0.47,16.16,4.36,3.68,1.07,3.68,1.07,12.15,3.54,11.78,3.44,5.25,1.53,5.33,1.55,26.85,-2.91,26.85,-2.91,29.46,8.59,29.46,8.59,54.26,-19.24,54.26,-19.24
2024-12-19 21:30:00,4.69,1.37,4.44,1.29,12.78,3.73,5.32,1.55,5.32,1.55,15.13,-0.47,15.42,4.15,3.57,1.04,3.57,1.04,11.65,3.40,11.27,3.29,5.07,1.48,5.14,1.50,25.00,-3.37,25.00,-3.37,28.28,8.25,28.28,8.25,52.05,-20.11,52.05,-20.11
2024-12-19 22:00:00,4.43,1.29,4.16,1.21,12.00,3.50,5.13,1.50,5.13,1.50,14.46,-0.47,15.30,4.11,3.39,0.99,3.39,0.99,10.83,3.16,10.64,3.10,4.69,1.37,4.87,1.42,25.00,-3.37,25.00,-3.37,27.07,7.90,27.07,7.90,49.50,-20.90,49.50,-20.90
2024-12-19 22:30:00,4.00,1.17,3.76,1.10,11.31,3.30,5.17,1.51,5.17,1.51,13.53,-0.50,13.95,3.72,3.17,0.93,3.17,0.93,9.96,2.91,10.00,2.92,4.35,1.27,4.46,1.30,23.55,-3.60,23.55,-3.60,25.90,7.56,25.90,7.56,46.08,-22.08,46.08,-22.08
2024-12-19 23:00:00,3.72,1.08,3.48,1.02,10.50,3.06,5.10,1.49,5.10,1.49,12.77,-0.50,13.06,3.47,2.99,0.87,2.99,0.87,9.10,2.65,9.40,2.74,3.85,1.12,3.98,1.16,22.02,-3.91,22.02,-3.91,24.18,7.05,24.18,7.05,42.42,-22.74,42.42,-22.74
2024-12-19 23:30:00,3.39,0.99,3.24,0.94,9.80,2.86,4.98,1.45,4.98,1.45,12.41,-0.48,11.93,3.15,2.85,0.83,2.85,0.83,8.54,2.49,8.68,2.53,3.60,1.05,3.62,1.06,20.42,-3.83,20.42,-3.83,22.34,6.52,22.34,6.52,39.77,-23.36,39.77,-23.36
2024-12-20 00:00:00,3.21,0.94,3.03,0.88,9.21,2.68,4.92,1.43,4.92,1.43,11.95,-0.50,11.34,2.97,2.69,0.79,2.69,0.79,7.98,2.33,7.97,2.33,3.59,1.05,3.62,1.06,19.20,-4.20,19.20,-4.20,20.95,6.11,20.95,6.11,38.00,-24.06,38.00,-24.06
2024-12-20 00:30:00,3.21,0.94,3.03,0.88,9.16,2.67,4.90,1.43,4.90,1.43,11.48,-0.37,11.58,2.94,2.65,0.77,2.65,0.77,7.66,2.23,7.60,2.22,3.47,1.01,3.58,1.04,18.33,-4.36,18.33,-4.36,20.38,5.94,20.38,5.94,37.01,-24.37,37.01,-24.37
2024-12-20 01:00:00,3.32,0.97,3.12,0.91,9.77,2.85,5.33,1.55,5.33,1.55,11.29,-0.59,12.51,2.89,2.62,0.76,2.62,0.76,7.61,2.22,7.42,2.16,3.40,0.99,3.63,1.06,17.79,-4.16,17.79,-4.16,20.94,6.11,20.94,6.11,36.63,-24.36,36.63,-24.36
2024-12-20 01:30:00,3.30,0.96,3.10,0.90,9.89,2.88,5.35,1.56,5.35,1.56,11.08,-0.62,12.60,2.92,2.59,0.75,2.59,0.75,7.44,2.17,7.56,2.21,3.32,0.97,3.64,1.06,17.74,-4.20,17.74,-4.20,21.21,6.19,21.21,6.19,36.55,-24.54,36.55,-24.54
2024-12-20 02:00:00,3.19,0.93,3.00,0.87,9.48,2.77,5.24,1.53,5.24,1.53,10.68,-0.63,12.24,2.81,2.51,0.73,2.51,0.73,7.13,2.08,7.44,2.17,3.24,0.94,3.53,1.03,17.47,-4.23,17.47,-4.23,21.28,6.21,21.28,6.21,35.10,-24.80,35.10,-24.80
2024-12-20 02:30:00,3.16,0.92,3.00,0.87,9.28,2.71,5.16,1.50,5.16,1.50,10.39,-0.63,12.09,2.77,2.47,0.72,2.47,0.72,6.92,2.02,7.16,2.09,3.05,0.89,3.35,0.98,16.63,-4.35,16.63,-4.35,20.50,5.98,20.50,5.98,34.34,-24.95,34.34,-24.95
2024-12-20 03:00:00,3.08,0.90,2.91,0.85,8.83,2.58,5.15,1.50,5.15,1.50,10.11,-0.63,12.02,2.74,2.39,0.70,2.39,0.70,6.73,1.96,7.09,2.07,2.93,0.85,3.24,0.94,16.42,-4.38,16.42,-4.38,20.03,5.84,20.03,5.84,33.36,-25.08,33.36,-25.08
2024-12-20 03:30:00,3.01,0.88,2.89,0.84,8.60,2.51,5.08,1.48,5.08,1.48,10.11,-0.63,11.44,2.57,2.29,0.67,2.29,0.67,6.63,1.93,6.89,2.01,2.93,0.85,3.16,0.92,15.79,-4.41,15.79,-4.41,19.62,5.72,19.62,5.72,32.40,-25.17,32.40,-25.17
2024-12-20 04:00:00,2.90,0.85,2.76,0.80,8.30,2.42,5.05,1.47,5.05,1.47,10.07,-0.63,10.91,2.42,2.26,0.66,2.26,0.66,6.59,1.92,6.70,1.95,2.93,0.85,3.08,0.90,15.64,-4.41,15.64,-4.41,19.15,5.59,19.15,5.59,31.48,-25.52,31.48,-25.52
2024-12-20 04:30:00,2.86,0.83,2.71,0.79,8.14,2.37,5.01,1.46,5.01,1.46,10.03,-0.61,11.56,2.62,2.22,0.65,2.22,0.65,6.54,1.91,6.58,1.92,3.05,0.89,3.27,0.96,15.42,-4.37,15.42,-4.37,18.39,5.36,18.39,5.36,31.80,-25.01,31.80,-25.01
2024-12-20 05:00:00,2.81,0.82,2.68,0.78,8.01,2.34,5.00,1.46,5.00,1.46,10.24,-0.59,13.47,3.17,2.24,0.65,2.24,0.65,6.54,1.91,6.49,1.89,2.77,0.81,3.15,0.92,15.42,-4.37,15.42,-4.37,18.48,5.39,18.48,5.39,32.53,-24.79,32.53,-24.79
2024-12-20 05:30:00,2.86,0.83,2.71,0.79,8.01,2.34,5.05,1.47,5.05,1.47,10.65,-0.56,13.51,3.17,2.41,0.70,2.41,0.70,6.76,1.97,6.40,1.86,3.05,0.89,3.38,0.99,15.95,-4.45,15.95,-4.45,19.20,5.60,19.20,5.60,33.48,-24.54,33.48,-24.54
2024-12-20 06:00:00,2.96,0.86,2.82,0.82,8.33,2.43,5.06,1.48,5.06,1.48,11.06,-0.59,13.56,3.19,2.69,0.79,2.69,0.79,7.26,2.12,6.45,1.88,3.12,0.91,3.25,0.95,15.95,-4.13,15.95,-4.13,19.60,5.72,19.60,5.72,34.54,-24.56,34.54,-24.56
2024-12-20 06:30:00,3.26,0.95,3.12,0.91,9.00,2.63,5.15,1.50,5.15,1.50,12.25,-0.44,14.37,3.42,3.05,0.89,3.05,0.89,8.08,2.36,6.66,1.94,3.57,1.04,3.49,1.02,16.72,-4.13,16.72,-4.13,19.85,5.79,19.85,5.79,38.08,-23.70,38.08,-23.70
2024-12-20 07:00:00,3.57,1.04,3.40,0.99,9.84,2.87,5.09,1.49,5.09,1.49,13.40,-0.47,15.44,3.74,3.46,1.01,3.46,1.01,9.13,2.66,7.45,2.17,4.21,1.23,4.04,1.18,18.74,-3.67,18.74,-3.67,21.28,6.21,21.28,6.21,42.13,-22.13,42.13,-22.13
2024-12-20 07:30:00,4.08,1.19,3.85,1.12,10.66,3.11,5.07,1.48,5.07,1.48,14.63,-0.27,15.62,3.79,3.93,1.15,3.93,1.15,10.16,2.96,8.40,2.45,4.99,1.46,4.68,1.36,21.02,-3.17,21.02,-3.17,23.45,6.84,23.45,6.84,45.98,-20.87,45.98,-20.87
2024-12-20 08:00:00,4.36,1.27,4.14,1.21,11.17,3.26,5.20,1.52,5.20,1.52,15.52,-0.25,16.03,3.90,4.14,1.21,4.14,1.21,10.75,3.14,9.39,2.74,5.30,1.54,4.78,1.39,23.56,-2.53,23.56,-2.53,25.66,7.48,25.66,7.48,47.84,-20.01,47.84,-20.01
2024-12-20 08:30:00,4.47,1.30,4.23,1.23,11.29,3.29,5.36,1.56,5.36,1.56,16.17,-0.25,17.76,4.06,4.37,1.27,4.37,1.27,10.72,3.13,9.93,2.90,5.40,1.57,4.86,1.42,24.75,-2.39,24.75,-2.39,26.19,7.64,26.19,7.64,49.78,-18.90,49.78,-18.90
2024-12-20 09:00:00,4.65,1.36,4.33,1.26,11.38,3.32,5.33,1.55,5.33,1.55,16.44,-0.11,17.14,3.97,4.30,1.25,4.30,1.25,10.62,3.10,10.41,3.04,5.35,1.56,5.01,1.46,25.61,-2.11,25.61,-2.11,26.95,7.86,26.95,7.86,50.16,-18.66,50.16,-18.66
2024-12-20 09:30:00,4.68,1.36,4.45,1.30,11.64,3.40,5.43,1.58,5.43,1.58,16.82,0.00,17.42,4.30,4.28,1.25,4.28,1.25,10.64,3.10,10.62,3.10,5.40,1.57,4.97,1.45,25.96,-1.94,25.96,-1.94,26.82,7.82,26.82,7.82,52.18,-18.77,52.18,-18.77
2024-12-20 10:00:00,4.31,1.26,4.10,1.20,11.60,3.38,5.59,1.63,5.59,1.63,16.34,0.00,17.21,4.26,4.24,1.24,4.24,1.24,10.38,3.03,10.83,3.16,5.40,1.57,4.97,1.45,26.26,-2.35,26.26,-2.35,28.45,8.30,28.45,8.30,50.92,-19.25,50.92,-19.25
2024-12-20 10:30:00,4.05,1.18,3.83,1.12,11.58,3.38,5.93,1.73,5.93,1.73,16.60,0.00,16.62,3.91,4.22,1.23,4.22,1.23,10.59,3.09,10.63,3.10,5.40,1.57,4.65,1.36,25.76,-2.44,25.76,-2.44,28.74,8.38,28.74,8.38,48.75,-19.11,48.75,-19.11
2024-12-20 11:00:00,4.54,1.32,4.31,1.26,11.91,3.48,6.06,1.77,6.06,1.77,17.15,0.00,16.76,3.79,4.50,1.31,4.50,1.31,11.38,3.32,10.62,3.10,5.53,1.61,4.69,1.37,25.66,-2.35,25.66,-2.35,27.10,7.90,27.10,7.90,51.16,-18.42,51.16,-18.42
2024-12-20 11:30:00,4.59,1.34,4.35,1.27,12.01,3.50,6.33,1.85,6.33,1.85,17.15,0.00,16.23,3.65,4.58,1.34,4.58,1.34,11.22,3.27,10.88,3.17,5.40,1.57,4.63,1.35,26.74,-2.07,26.74,-2.07,27.92,8.14,27.92,8.14,51.57,-18.51,51.57,-18.51
2024-12-20 12:00:00,4.47,1.30,4.21,1.23,12.01,3.50,6.36,1.85,6.36,1.85,17.15,0.00,16.01,3.60,4.32,1.26,4.32,1.26,11.04,3.22,10.94,3.19,5.55,1.62,4.85,1.41,26.84,-1.88,26.84,-1.88,28.28,8.25,28.28,8.25,51.20,-18.67,51.20,-18.67
2024-12-20 12:30:00,4.39,1.28,4.11,1.20,12.06,3.52,6.47,1.89,6.47,1.89,17.30,0.00,16.24,3.71,4.34,1.26,4.34,1.26,11.36,3.31,11.06,3.22,5.65,1.65,4.93,1.44,26.99,-1.88,26.99,-1.88,28.17,8.22,28.17,8.22,51.74,-18.45,51.74,-18.45
2024-12-20 13:00:00,4.46,1.30,4.16,1.21,12.17,3.55,6.44,1.88,6.44,1.88,16.96,0.00,16.33,4.42,4.28,1.25,4.28,1.25,11.53,3.36,11.12,3.24,5.43,1.58,5.08,1.48,26.99,-1.88,26.99,-1.88,26.99,7.87,26.99,7.87,54.68,-17.89,54.68,-17.89
2024-12-20 13:30:00,4.64,1.35,4.39,1.28,12.49,3.64,6.47,1.89,6.47,1.89,16.96,0.00,16.05,4.68,4.20,1.23,4.20,1.23,11.53,3.36,11.32,3.30,5.32,1.55,5.16,1.51,27.01,-2.00,27.01,-2.00,27.79,8.11,27.79,8.11,56.18,-17.41,56.18,-17.41
2024-12-20 14:00:00,4.62,1.35,4.34,1.27,12.35,3.60,6.48,1.89,6.48,1.89,16.49,0.00,14.55,3.43,3.99,1.16,3.99,1.16,11.30,3.30,11.52,3.36,5.26,1.53,4.74,1.38,27.09,-2.00,27.09,-2.00,30.71,8.96,30.71,8.96,51.02,-19.38,51.02,-19.38
2024-12-20 14:30:00,4.61,1.34,4.34,1.27,12.23,3.57,6.50,1.90,6.50,1.90,16.45,0.00,16.97,3.92,3.90,1.14,3.90,1.14,11.25,3.28,11.31,3.30,5.08,1.48,4.85,1.41,26.30,-2.18,26.30,-2.18,28.09,8.19,28.09,8.19,51.87,-18.98,51.87,-18.98
2024-12-20 15:00:00,4.52,1.32,4.24,1.24,12.12,3.53,6.45,1.88,6.45,1.88,16.13,0.00,16.41,3.75,3.96,1.15,3.96,1.15,11.38,3.32,11.08,3.23,5.05,1.47,4.72,1.38,26.06,-2.32,26.06,-2.32,28.72,8.38,28.72,8.38,50.90,-19.02,50.90,-19.02
2024-12-20 15:30:00,4.63,1.35,4.39,1.28,12.21,3.56,6.39,1.86,6.39,1.86,16.13,0.00,16.58,3.81,3.96,1.15,3.96,1.15,11.68,3.41,10.87,3.17,5.29,1.54,4.99,1.46,25.74,-2.33,25.74,-2.33,27.92,8.14,27.92,8.14,51.92,-18.94,51.92,-18.94
2024-12-20 16:00:00,4.87,1.42,4.55,1.33,12.85,3.75,6.38,1.86,6.38,1.86,16.66,0.00,17.07,3.95,4.03,1.18,4.03,1.18,12.44,3.63,11.08,3.23,5.60,1.63,5.27,1.54,26.10,-2.40,26.10,-2.40,28.34,8.27,28.34,8.27,54.16,-18.83,54.16,-18.83
2024-12-20 16:30:00,5.30,1.55,5.01,1.46,13.61,3.97,6.35,1.85,6.35,1.85,17.01,0.00,17.64,4.12,4.02,1.17,4.02,1.17,13.30,3.88,11.67,3.40,5.87,1.71,5.55,1.62,27.26,-2.63,27.26,-2.63,29.19,8.51,29.19,8.51,56.84,-18.07,56.84,-18.07
2024-12-20 17:00:00,5.51,1.61,5.19,1.52,13.89,4.05,6.30,1.84,6.30,1.84,17.56,-0.17,18.61,4.41,4.00,1.17,4.00,1.17,13.56,3.95,12.33,3.60,6.11,1.78,5.83,1.70,28.45,-2.50,28.45,-2.50,30.37,8.86,30.37,8.86,58.46,-17.42,58.46,-17.42
2024-12-20 17:30:00,5.69,1.66,5.32,1.55,14.13,4.12,6.23,1.82,6.23,1.82,17.40,-0.25,15.08,3.38,4.01,1.17,4.01,1.17,13.79,4.02,12.62,3.68,7.16,2.09,5.16,1.50,29.13,-2.40,29.13,-2.40,39.04,11.39,39.04,11.39,43.60,-21.91,43.60,-21.91
2024-12-20 18:00:00,5.63,1.64,5.25,1.53,14.34,4.18,6.12,1.79,6.12,1.79,16.99,-0.27,18.33,4.33,3.98,1.16,3.98,1.16,13.70,4.00,12.87,3.75,6.13,1.79,5.73,1.67,28.97,-2.40,28.97,-2.40,25.81,7.53,25.81,7.53,56.32,-17.91,56.32,-17.91
2024-12-20 18:30:00,5.65,1.65,5.25,1.53,14.34,4.18,6.04,1.76,6.04,1.76,16.55,-0.31,18.29,4.32,3.90,1.14,3.90,1.14,13.50,3.94,12.77,3.72,5.98,1.74,5.88,1.71,28.89,-2.40,28.89,-2.40,30.37,8.86,30.37,8.86,57.46,-17.97,57.46,-17.97
2024-12-20 19:00:00,5.53,1.61,5.14,1.50,14.02,4.09,5.97,1.74,5.97,1.74,16.55,-0.31,18.06,4.25,3.81,1.11,3.81,1.11,13.03,3.80,12.53,3.66,5.87,1.71,5.75,1.68,28.40,-2.60,28.40,-2.60,30.92,9.02,30.92,9.02,56.72,-18.29,56.72,-18.29
2024-12-20 19:30:00,5.33,1.55,4.96,1.45,13.64,3.98,5.84,1.70,5.84,1.70,15.93,-0.31,17.65,4.13,3.68,1.07,3.68,1.07,12.73,3.71,12.41,3.62,5.61,1.64,5.53,1.61,28.08,-2.66,28.08,-2.66,30.53,8.90,30.53,8.90,54.79,-18.95,54.79,-18.95
2024-12-20 20:00:00,5.13,1.50,4.80,1.40,13.42,3.91,5.83,1.70,5.83,1.70,15.60,-0.35,17.05,3.95,3.53,1.03,3.53,1.03,12.30,3.59,11.93,3.48,5.40,1.58,5.36,1.56,27.10,-2.82,27.10,-2.82,29.71,8.67,29.71,8.67,53.03,-19.57,53.03,-19.57
2024-12-20 20:30:00,4.92,1.43,4.56,1.33,13.39,3.91,5.70,1.66,5.70,1.66,15.22,-0.35,16.16,3.70,3.47,1.01,3.47,1.01,11.91,3.48,11.44,3.34,5.11,1.49,5.00,1.46,26.19,-3.08,26.19,-3.08,28.89,8.43,28.89,8.43,51.13,-20.36,51.13,-20.36
2024-12-20 21:00:00,4.72,1.38,4.43,1.29,12.92,3.77,5.59,1.63,5.59,1.63,14.76,-0.59,15.92,3.62,3.36,0.98,3.36,0.98,11.44,3.34,11.12,3.24,5.05,1.47,4.97,1.45,25.40,-3.30,25.40,-3.30,27.89,8.13,27.89,8.13,49.70,-20.99,49.70,-20.99
