Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-12-20 21:30:00,4.50,1.31,4.23,1.24,12.48,3.64,5.49,1.60,5.49,1.60,14.37,-0.40,15.14,3.39,3.28,0.96,3.28,0.96,11.13,3.24,10.85,3.16,4.75,1.39,4.63,1.35,24.68,-3.47,24.68,-3.47,27.30,7.96,27.30,7.96,47.69,-21.85,47.69,-21.85
2024-12-20 22:00:00,4.23,1.24,3.99,1.16,11.84,3.45,5.35,1.56,5.35,1.56,13.77,-0.64,14.21,3.11,3.12,0.91,3.12,0.91,10.58,3.09,10.25,2.99,4.34,1.26,4.08,1.19,23.80,-3.66,23.80,-3.66,26.31,7.67,26.31,7.67,44.71,-22.73,44.71,-22.73
2024-12-20 22:30:00,3.96,1.15,3.75,1.10,11.17,3.26,5.26,1.53,5.26,1.53,13.16,-0.77,13.37,2.87,3.01,0.88,3.01,0.88,9.80,2.86,9.70,2.83,4.07,1.19,3.85,1.12,22.48,-4.20,22.48,-4.20,24.76,7.22,24.76,7.22,42.16,-23.48,42.16,-23.48
2024-12-20 23:00:00,3.69,1.08,3.49,1.02,10.51,3.07,5.12,1.49,5.12,1.49,12.61,-0.61,12.93,2.74,2.82,0.82,2.82,0.82,9.18,2.68,9.08,2.65,3.87,1.13,3.68,1.07,21.15,-4.45,21.15,-4.45,23.53,6.86,23.53,6.86,39.73,-24.07,39.73,-24.07
2024-12-20 23:30:00,3.54,1.03,3.18,0.93,9.94,2.90,5.00,1.46,5.00,1.46,11.97,-0.91,12.28,2.55,2.68,0.78,2.68,0.78,8.50,2.48,8.57,2.50,3.79,1.11,3.69,1.08,20.01,-4.64,20.01,-4.64,22.37,6.53,22.37,6.53,37.44,-24.80,37.44,-24.80
2024-12-21 00:00:00,3.37,0.98,3.02,0.88,9.40,2.74,4.93,1.44,4.93,1.44,11.35,-0.68,12.30,2.55,2.57,0.75,2.57,0.75,7.90,2.30,8.00,2.33,3.48,1.01,3.49,1.02,18.99,-4.33,18.99,-4.33,21.53,6.28,21.53,6.28,35.53,-25.16,35.53,-25.16
2024-12-21 00:30:00,3.41,0.99,2.98,0.87,9.35,2.73,4.91,1.43,4.91,1.43,10.79,-0.70,12.57,2.64,2.49,0.73,2.49,0.73,7.62,2.22,7.44,2.17,3.36,0.98,3.53,1.03,17.88,-4.49,17.88,-4.49,20.84,6.08,20.84,6.08,34.92,-25.22,34.92,-25.22
2024-12-21 01:00:00,3.38,0.99,3.10,0.90,9.83,2.87,5.02,1.46,5.02,1.46,10.68,-0.70,13.29,2.84,2.44,0.71,2.44,0.71,7.51,2.19,7.36,2.14,3.35,0.98,3.72,1.09,17.31,-4.61,17.31,-4.61,20.80,6.06,20.80,6.06,35.98,-24.86,35.98,-24.86
2024-12-21 01:30:00,3.30,0.96,3.03,0.88,9.93,2.90,5.01,1.46,5.01,1.46,10.37,-0.72,12.82,2.71,2.39,0.70,2.39,0.70,7.21,2.10,7.46,2.18,3.28,0.96,3.71,1.08,17.08,-4.76,17.08,-4.76,21.51,6.27,21.51,6.27,35.20,-25.10,35.20,-25.10
2024-12-21 02:00:00,3.17,0.92,2.90,0.84,9.56,2.79,4.92,1.44,4.92,1.44,10.02,-0.72,12.56,2.63,2.32,0.68,2.32,0.68,6.97,2.03,7.29,2.13,3.17,0.92,3.58,1.04,16.85,-4.80,16.85,-4.80,21.22,6.19,21.22,6.19,34.05,-25.48,34.05,-25.48
2024-12-21 02:30:00,3.04,0.89,2.83,0.83,9.16,2.67,4.79,1.40,4.79,1.40,9.64,-0.72,12.53,2.63,2.29,0.67,2.29,0.67,6.75,1.97,7.04,2.06,2.93,0.86,3.30,0.96,16.31,-4.84,16.31,-4.84,20.63,6.02,20.63,6.02,32.60,-25.39,32.60,-25.39
2024-12-21 03:00:00,3.02,0.88,2.84,0.83,8.84,2.58,4.74,1.38,4.74,1.38,9.46,-0.72,12.36,2.58,2.27,0.66,2.27,0.66,6.57,1.92,6.83,1.99,2.99,0.87,3.37,0.98,15.65,-4.84,15.65,-4.84,19.91,5.81,19.91,5.81,32.05,-25.70,32.05,-25.70
2024-12-21 03:30:00,2.91,0.85,2.74,0.80,8.59,2.51,4.69,1.37,4.69,1.37,9.35,-0.72,11.31,2.27,2.16,0.63,2.16,0.63,6.36,1.85,6.64,1.94,2.89,0.84,3.17,0.92,14.93,-4.95,14.93,-4.95,19.65,5.73,19.65,5.73,30.65,-26.02,30.65,-26.02
2024-12-21 04:00:00,2.80,0.82,2.65,0.77,8.31,2.42,4.63,1.35,4.63,1.35,9.35,-0.72,11.21,2.23,2.10,0.61,2.10,0.61,6.30,1.84,6.45,1.88,2.82,0.82,3.05,0.89,14.93,-4.98,14.93,-4.98,18.88,5.51,18.88,5.51,29.91,-26.30,29.91,-26.30
2024-12-21 04:30:00,2.76,0.80,2.59,0.76,8.04,2.35,4.58,1.34,4.58,1.34,9.35,-0.72,10.92,2.15,2.10,0.61,2.10,0.61,6.13,1.79,6.28,1.83,2.80,0.82,2.95,0.86,14.67,-5.02,14.67,-5.02,18.44,5.38,18.44,5.38,29.26,-26.17,29.26,-26.17
2024-12-21 05:00:00,2.66,0.78,2.52,0.73,7.85,2.29,4.57,1.33,4.57,1.33,9.35,-0.72,10.36,1.99,2.08,0.61,2.08,0.61,6.09,1.78,6.31,1.84,2.96,0.86,3.03,0.88,14.52,-4.98,14.52,-4.98,17.97,5.24,17.97,5.24,28.69,-26.14,28.69,-26.14
2024-12-21 05:30:00,2.69,0.78,2.52,0.73,7.72,2.25,4.60,1.34,4.60,1.34,9.35,-0.72,10.72,2.10,2.12,0.62,2.12,0.62,6.19,1.81,6.13,1.79,2.96,0.86,3.05,0.89,14.42,-4.95,14.42,-4.95,17.55,5.12,17.55,5.12,28.96,-26.15,28.96,-26.15
2024-12-21 06:00:00,2.67,0.78,2.53,0.74,7.72,2.25,4.61,1.35,4.61,1.35,9.52,-0.69,10.73,2.09,2.16,0.63,2.16,0.63,6.30,1.84,6.04,1.76,2.73,0.80,2.70,0.79,14.48,-4.95,14.48,-4.95,17.80,5.19,17.80,5.19,28.87,-26.17,28.87,-26.17
2024-12-21 06:30:00,2.80,0.82,2.66,0.78,8.06,2.35,4.67,1.36,4.67,1.36,10.16,-0.67,11.16,2.22,2.25,0.66,2.25,0.66,6.73,1.96,6.11,1.78,2.98,0.87,2.92,0.85,14.54,-4.87,14.54,-4.87,17.66,5.15,17.66,5.15,30.55,-25.56,30.55,-25.56
2024-12-21 07:00:00,2.99,0.87,2.79,0.82,8.31,2.42,4.67,1.36,4.67,1.36,10.70,-0.67,11.54,2.34,2.37,0.69,2.37,0.69,7.06,2.06,6.47,1.89,3.40,0.99,3.29,0.96,15.45,-4.73,15.45,-4.73,18.34,5.35,18.34,5.35,32.29,-25.08,32.29,-25.08
2024-12-21 07:30:00,3.25,0.95,3.09,0.90,8.75,2.55,4.71,1.38,4.71,1.38,11.41,-0.64,12.70,2.67,2.52,0.74,2.52,0.74,7.56,2.21,6.86,2.00,3.67,1.07,3.60,1.05,16.45,-4.55,16.45,-4.55,19.03,5.55,19.03,5.55,35.00,-24.49,35.00,-24.49
2024-12-21 08:00:00,3.54,1.03,3.28,0.96,9.13,2.66,4.75,1.39,4.75,1.39,11.92,-0.62,12.95,2.76,2.64,0.77,2.64,0.77,8.14,2.37,7.37,2.15,4.06,1.18,3.92,1.14,17.68,-4.34,17.68,-4.34,20.38,5.94,20.38,5.94,36.99,-23.97,36.99,-23.97
2024-12-21 08:30:00,3.85,1.12,3.61,1.05,9.72,2.83,4.93,1.44,4.93,1.44,12.59,-0.59,14.00,3.07,2.79,0.82,2.79,0.82,8.69,2.53,8.05,2.35,4.41,1.28,4.34,1.27,18.85,-4.18,18.85,-4.18,21.04,6.14,21.04,6.14,40.07,-23.03,40.07,-23.03
2024-12-21 09:00:00,4.26,1.24,4.01,1.17,10.34,3.02,5.12,1.49,5.12,1.49,13.27,-0.57,14.70,3.26,2.97,0.86,2.97,0.86,9.50,2.77,8.73,2.55,4.76,1.39,4.58,1.34,20.18,-3.94,20.18,-3.94,22.58,6.59,22.58,6.59,43.05,-21.92,43.05,-21.92
2024-12-21 09:30:00,4.37,1.27,4.12,1.20,10.95,3.20,5.30,1.55,5.30,1.55,13.98,-0.55,15.26,3.43,3.09,0.90,3.09,0.90,10.03,2.93,9.61,2.80,4.94,1.44,4.74,1.38,21.65,-3.88,21.65,-3.88,23.99,7.00,23.99,7.00,45.68,-21.66,45.68,-21.66
2024-12-21 10:00:00,4.41,1.28,4.17,1.22,11.49,3.35,5.45,1.59,5.45,1.59,14.30,-0.55,15.79,3.58,3.25,0.95,3.25,0.95,10.61,3.09,10.40,3.03,5.13,1.50,4.93,1.44,22.95,-3.71,22.95,-3.71,25.28,7.38,25.28,7.38,47.14,-20.89,47.14,-20.89
2024-12-21 10:30:00,4.24,1.24,3.97,1.16,11.83,3.45,5.61,1.64,5.61,1.64,14.60,-0.53,15.35,3.46,3.29,0.96,3.29,0.96,10.95,3.19,10.48,3.06,5.23,1.53,4.88,1.42,23.62,-3.60,23.62,-3.60,26.09,7.61,26.09,7.61,47.59,-20.68,47.59,-20.68
2024-12-21 11:00:00,4.29,1.25,3.99,1.16,11.88,3.47,5.67,1.65,5.67,1.65,14.77,-0.53,15.35,3.46,3.39,0.99,3.39,0.99,11.12,3.24,10.65,3.10,5.34,1.56,4.91,1.43,24.09,-3.49,24.09,-3.49,26.16,7.63,26.16,7.63,48.07,-20.27,48.07,-20.27
2024-12-21 11:30:00,4.45,1.30,4.14,1.21,12.13,3.54,5.89,1.72,5.89,1.72,14.86,-0.53,15.37,3.46,3.36,0.98,3.36,0.98,11.32,3.30,10.86,3.17,5.41,1.58,5.08,1.48,24.44,-3.35,24.44,-3.35,26.33,7.68,26.33,7.68,48.87,-20.09,48.87,-20.09
2024-12-21 12:00:00,3.53,1.03,3.27,0.95,11.72,3.42,5.91,1.72,5.91,1.72,14.04,-0.31,13.85,3.01,3.00,0.88,3.00,0.88,10.38,3.03,11.02,3.22,5.14,1.50,4.72,1.38,24.72,-3.19,24.72,-3.19,27.89,8.14,27.89,8.14,43.64,-21.22,43.64,-21.22
2024-12-21 12:30:00,3.57,1.04,3.31,0.97,11.72,3.42,5.95,1.74,5.95,1.74,14.04,-0.70,13.88,3.02,3.11,0.91,3.11,0.91,10.78,3.14,10.46,3.05,5.12,1.49,4.66,1.36,23.02,-3.06,23.02,-3.06,25.29,7.38,25.29,7.38,44.46,-20.90,44.46,-20.90
2024-12-21 13:00:00,3.88,1.13,3.59,1.05,11.79,3.44,5.97,1.74,5.97,1.74,14.41,-0.49,13.98,3.04,3.18,0.93,3.18,0.93,10.85,3.16,10.51,3.07,5.22,1.52,4.78,1.39,23.32,-3.03,23.32,-3.03,25.14,7.33,25.14,7.33,45.85,-20.81,45.85,-20.81
2024-12-21 13:30:00,4.06,1.18,3.81,1.11,12.06,3.52,5.97,1.74,5.97,1.74,14.50,-0.49,14.33,3.15,3.41,0.99,3.41,0.99,11.05,3.22,10.77,3.14,5.34,1.56,4.96,1.45,23.79,-3.07,23.79,-3.07,25.29,7.38,25.29,7.38,47.79,-20.39,47.79,-20.39
2024-12-21 14:00:00,4.01,1.17,3.73,1.09,12.06,3.52,6.06,1.77,6.06,1.77,14.38,-0.49,14.38,3.16,3.26,0.95,3.26,0.95,10.90,3.18,11.08,3.23,5.22,1.52,4.91,1.43,24.48,-3.05,24.48,-3.05,26.26,7.66,26.26,7.66,47.29,-20.75,47.29,-20.75
2024-12-21 14:30:00,3.96,1.15,3.64,1.06,11.67,3.40,6.04,1.76,6.04,1.76,14.30,-0.53,14.42,3.18,3.32,0.97,3.32,0.97,10.97,3.20,11.06,3.22,5.12,1.49,4.77,1.39,24.16,-3.16,24.16,-3.16,26.21,7.64,26.21,7.64,46.77,-20.92,46.77,-20.92
2024-12-21 15:00:00,4.02,1.17,3.73,1.09,11.67,3.40,6.05,1.77,6.05,1.77,14.39,-0.53,14.73,3.26,3.36,0.98,3.36,0.98,10.98,3.20,10.70,3.12,5.12,1.50,4.86,1.42,23.95,-3.20,23.95,-3.20,25.82,7.53,25.82,7.53,47.32,-20.70,47.32,-20.70
2024-12-21 15:30:00,4.15,1.21,3.88,1.13,11.97,3.49,6.08,1.77,6.08,1.77,14.79,-0.53,14.70,3.26,3.46,1.01,3.46,1.01,11.20,3.27,10.54,3.08,5.13,1.50,4.84,1.41,24.04,-3.20,24.04,-3.20,26.01,7.59,26.01,7.59,48.05,-20.52,48.05,-20.52
2024-12-21 16:00:00,4.40,1.28,4.13,1.20,12.43,3.63,6.07,1.77,6.07,1.77,14.94,-0.53,14.23,3.12,3.50,1.02,3.50,1.02,11.55,3.37,10.57,3.08,5.24,1.53,4.85,1.41,24.36,-3.20,24.36,-3.20,26.23,7.65,26.23,7.65,48.89,-20.29,48.89,-20.29
2024-12-21 16:30:00,4.66,1.36,4.36,1.27,13.00,3.79,6.00,1.75,6.00,1.75,15.43,-0.53,15.45,3.49,3.62,1.06,3.62,1.06,12.16,3.55,10.95,3.19,5.46,1.59,5.13,1.50,24.87,-3.15,24.87,-3.15,26.45,7.71,26.45,7.71,51.64,-20.27,51.64,-20.27
2024-12-21 17:00:00,4.92,1.43,4.58,1.34,13.29,3.88,6.03,1.76,6.03,1.76,15.63,-0.55,16.12,3.67,3.78,1.10,3.78,1.10,12.74,3.72,11.54,3.37,5.80,1.69,5.45,1.59,26.09,-3.15,26.09,-3.15,27.88,8.13,27.88,8.13,53.43,-19.51,53.43,-19.51
2024-12-21 17:30:00,5.04,1.47,4.68,1.37,13.72,4.00,6.01,1.75,6.01,1.75,15.91,-0.55,16.22,3.70,3.84,1.12,3.84,1.12,13.02,3.80,12.01,3.50,6.13,1.79,5.78,1.69,26.97,-2.91,26.97,-2.91,28.71,8.37,28.71,8.37,54.91,-19.19,54.91,-19.19
2024-12-21 18:00:00,5.16,1.50,4.75,1.39,13.72,4.00,6.00,1.75,6.00,1.75,15.60,-0.55,15.85,3.60,3.76,1.10,3.76,1.10,12.84,3.74,12.56,3.66,5.76,1.68,5.38,1.57,27.78,-2.84,27.78,-2.84,29.37,8.57,29.37,8.57,53.86,-19.47,53.86,-19.47
2024-12-21 18:30:00,5.09,1.48,4.71,1.38,13.91,4.06,5.92,1.73,5.92,1.73,15.45,-0.57,15.37,3.46,3.72,1.09,3.72,1.09,12.69,3.70,12.34,3.60,5.76,1.68,5.40,1.57,27.19,-2.98,27.19,-2.98,28.92,8.44,28.92,8.44,53.31,-19.86,53.31,-19.86
2024-12-21 19:00:00,4.89,1.42,4.58,1.34,13.51,3.94,5.91,1.72,5.91,1.72,15.31,-0.57,15.09,3.38,3.61,1.05,3.61,1.05,12.41,3.62,12.09,3.52,5.75,1.68,5.45,1.59,26.88,-3.06,26.88,-3.06,28.68,8.37,28.68,8.37,52.26,-20.39,52.26,-20.39
2024-12-21 19:30:00,4.73,1.38,4.38,1.28,13.28,3.87,5.74,1.67,5.74,1.67,14.88,-0.63,14.39,3.18,3.51,1.02,3.51,1.02,12.10,3.53,11.76,3.43,5.36,1.56,4.98,1.45,26.38,-3.17,26.38,-3.17,28.24,8.24,28.24,8.24,50.33,-20.96,50.33,-20.96
2024-12-21 20:00:00,4.62,1.35,4.37,1.27,12.84,3.75,5.64,1.65,5.64,1.65,14.39,-0.63,14.22,3.12,3.45,1.01,3.45,1.01,12.01,3.50,11.43,3.33,5.05,1.47,4.65,1.36,25.51,-3.42,25.51,-3.42,27.24,7.95,27.24,7.95,48.80,-21.35,48.80,-21.35
2024-12-21 20:30:00,4.39,1.28,4.14,1.21,12.84,3.75,5.57,1.62,5.57,1.62,14.05,-0.63,13.72,2.98,3.42,1.00,3.42,1.00,11.61,3.38,10.97,3.20,4.92,1.43,4.54,1.32,24.71,-3.47,24.71,-3.47,26.53,7.74,26.53,7.74,47.51,-21.92,47.51,-21.92
2024-12-21 21:00:00,4.22,1.23,3.96,1.16,12.48,3.64,5.51,1.61,5.51,1.61,13.71,-0.63,13.14,2.81,3.32,0.97,3.32,0.97,11.29,3.29,10.65,3.10,4.97,1.45,4.61,1.34,24.12,-3.65,24.12,-3.65,25.93,7.56,25.93,7.56,46.15,-22.47,46.15,-22.47
2024-12-21 21:30:00,4.10,1.20,3.83,1.12,11.93,3.48,5.40,1.58,5.40,1.58,13.45,-0.67,12.88,2.72,3.23,0.94,3.23,0.94,10.92,3.19,10.28,3.00,4.86,1.42,4.44,1.29,23.50,-4.08,23.50,-4.08,25.16,7.34,25.16,7.34,44.63,-23.11,44.63,-23.11
2024-12-21 22:00:00,3.89,1.13,3.68,1.07,11.39,3.32,5.31,1.55,5.31,1.55,13.03,-0.67,11.89,2.43,3.12,0.91,3.12,0.91,10.40,3.03,9.97,2.91,4.65,1.36,4.15,1.21,22.81,-4.31,22.81,-4.31,24.42,7.12,24.42,7.12,42.56,-23.85,42.56,-23.85
2024-12-21 22:30:00,3.68,1.07,3.42,1.00,10.85,3.16,5.25,1.53,5.25,1.53,12.45,-0.73,11.40,2.29,2.97,0.86,2.97,0.86,9.99,2.92,9.64,2.81,4.24,1.24,3.72,1.09,21.97,-4.47,21.97,-4.47,23.40,6.82,23.40,6.82,39.89,-24.64,39.89,-24.64
2024-12-21 23:00:00,3.34,0.97,3.12,0.91,10.35,3.02,5.08,1.48,5.08,1.48,11.87,-0.73,11.16,2.22,2.79,0.82,2.79,0.82,9.35,2.73,8.99,2.62,4.02,1.17,3.61,1.05,20.71,-4.42,20.71,-4.42,22.19,6.47,22.19,6.47,37.63,-24.58,37.63,-24.58
2024-12-21 23:30:00,3.15,0.92,2.97,0.86,9.78,2.85,4.99,1.45,4.99,1.45,11.51,-0.73,10.36,1.99,2.66,0.78,2.66,0.78,8.53,2.49,8.38,2.44,3.79,1.11,3.38,0.99,19.50,-4.43,19.50,-4.43,21.14,6.17,21.14,6.17,35.47,-25.11,35.47,-25.11
2024-12-22 00:00:00,3.02,0.88,2.84,0.83,9.38,2.74,4.92,1.43,4.92,1.43,11.10,-0.73,10.16,1.93,2.59,0.75,2.59,0.75,8.26,2.41,7.87,2.30,3.71,1.08,3.34,0.97,18.45,-4.54,18.45,-4.54,20.12,5.87,20.12,5.87,34.18,-25.33,34.18,-25.33
2024-12-22 00:30:00,3.04,0.89,2.76,0.81,9.29,2.71,4.94,1.44,4.94,1.44,10.66,-0.62,10.20,1.94,2.52,0.73,2.52,0.73,7.82,2.28,7.48,2.18,3.52,1.03,3.27,0.96,17.24,-4.81,17.24,-4.81,19.54,5.70,19.54,5.70,33.53,-25.86,33.53,-25.86
2024-12-22 01:00:00,3.24,0.94,2.78,0.81,9.77,2.85,5.34,1.56,5.34,1.56,10.54,-0.70,10.55,2.04,2.45,0.72,2.45,0.72,7.60,2.22,7.45,2.17,3.48,1.02,3.42,1.00,17.24,-4.81,17.24,-4.81,19.43,5.67,19.43,5.67,33.92,-25.61,33.92,-25.61
2024-12-22 01:30:00,3.05,0.89,2.65,0.77,9.87,2.88,5.37,1.56,5.37,1.56,10.22,-0.70,10.49,2.03,2.38,0.69,2.38,0.69,7.25,2.11,7.52,2.19,3.47,1.01,3.50,1.02,17.18,-4.73,17.18,-4.73,19.94,5.82,19.94,5.82,33.55,-25.90,33.55,-25.90
2024-12-22 02:00:00,2.84,0.83,2.68,0.78,9.60,2.80,5.25,1.53,5.25,1.53,9.80,-0.73,10.78,2.11,2.31,0.68,2.31,0.68,7.08,2.06,7.51,2.19,3.25,0.95,3.35,0.98,16.82,-4.81,16.82,-4.81,19.97,5.82,19.97,5.82,32.31,-26.25,32.31,-26.25
2024-12-22 02:30:00,2.76,0.81,2.61,0.76,9.21,2.68,5.21,1.52,5.21,1.52,9.61,-0.73,10.55,2.04,2.29,0.67,2.29,0.67,6.91,2.02,7.17,2.09,3.16,0.92,3.23,0.94,16.05,-4.89,16.05,-4.89,19.51,5.69,19.51,5.69,31.44,-26.31,31.44,-26.31
2024-12-22 03:00:00,2.73,0.80,2.56,0.75,8.96,2.61,5.20,1.52,5.20,1.52,9.37,-0.73,10.74,2.09,2.26,0.66,2.26,0.66,6.76,1.97,7.01,2.04,3.00,0.88,3.10,0.90,15.71,-4.89,15.71,-4.89,19.01,5.54,19.01,5.54,30.90,-26.33,30.90,-26.33
2024-12-22 03:30:00,2.60,0.76,2.46,0.72,8.61,2.51,5.11,1.49,5.11,1.49,9.20,-0.73,9.40,1.71,2.20,0.64,2.20,0.64,6.56,1.91,6.86,2.00,2.87,0.84,2.78,0.81,15.31,-4.89,15.31,-4.89,18.82,5.49,18.82,5.49,29.03,-26.97,29.03,-26.97
2024-12-22 04:00:00,2.53,0.74,2.38,0.69,8.39,2.45,5.06,1.48,5.06,1.48,9.20,-0.73,8.95,1.57,2.16,0.63,2.16,0.63,6.44,1.88,6.65,1.94,3.04,0.89,2.93,0.85,14.76,-5.05,14.76,-5.05,17.76,5.18,17.76,5.18,28.37,-26.92,28.37,-26.92
2024-12-22 04:30:00,2.49,0.72,2.34,0.68,8.12,2.37,5.01,1.46,5.01,1.46,9.20,-0.73,9.15,1.63,2.12,0.62,2.12,0.62,6.22,1.82,6.42,1.87,3.07,0.90,2.96,0.86,14.62,-5.02,14.62,-5.02,17.35,5.06,17.35,5.06,28.11,-26.86,28.11,-26.86
2024-12-22 05:00:00,2.45,0.71,2.30,0.67,7.88,2.30,4.98,1.45,4.98,1.45,9.08,-0.73,8.69,1.50,2.10,0.61,2.10,0.61,6.19,1.81,6.44,1.88,3.07,0.90,2.89,0.84,14.47,-4.98,14.47,-4.98,17.18,5.01,17.18,5.01,27.47,-27.16,27.47,-27.16
2024-12-22 05:30:00,2.41,0.70,2.28,0.67,7.78,2.27,4.99,1.45,4.99,1.45,9.25,-0.73,9.35,1.69,2.10,0.61,2.10,0.61,6.20,1.81,6.32,1.84,2.92,0.85,2.77,0.81,14.32,-5.01,14.32,-5.01,16.76,4.89,16.76,4.89,27.73,-27.08,27.73,-27.08
2024-12-22 06:00:00,2.46,0.72,2.30,0.67,7.78,2.27,4.96,1.45,4.96,1.45,9.36,-0.73,8.79,1.52,2.14,0.62,2.14,0.62,6.36,1.86,6.19,1.81,2.84,0.83,2.55,0.74,14.32,-5.01,14.32,-5.01,17.04,4.97,17.04,4.97,27.35,-27.31,27.35,-27.31
2024-12-22 06:30:00,2.58,0.75,2.44,0.71,7.99,2.33,4.99,1.45,4.99,1.45,9.78,-0.73,9.34,1.69,2.23,0.65,2.23,0.65,6.66,1.94,6.17,1.80,2.96,0.86,2.64,0.77,14.32,-4.95,14.32,-4.95,16.71,4.88,16.71,4.88,28.69,-26.96,28.69,-26.96
2024-12-22 07:00:00,2.78,0.81,2.56,0.75,8.16,2.38,5.03,1.47,5.03,1.47,10.16,-0.67,9.60,1.76,2.36,0.69,2.36,0.69,6.97,2.03,6.51,1.90,3.16,0.92,2.80,0.82,14.99,-4.85,14.99,-4.85,17.24,5.03,17.24,5.03,29.90,-26.26,29.90,-26.26
2024-12-22 07:30:00,3.00,0.88,2.84,0.83,8.53,2.49,5.08,1.48,5.08,1.48,10.75,-0.67,10.85,2.14,2.43,0.71,2.43,0.71,7.35,2.14,6.73,1.96,3.43,1.00,3.11,0.91,15.67,-4.83,15.67,-4.83,17.66,5.15,17.66,5.15,32.37,-25.88,32.37,-25.88
2024-12-22 08:00:00,3.17,0.92,3.00,0.88,9.03,2.64,5.01,1.46,5.01,1.46,11.12,-0.92,10.96,2.18,2.61,0.76,2.61,0.76,7.92,2.31,7.14,2.08,3.75,1.09,3.25,0.95,16.66,-4.92,16.66,-4.92,18.94,5.52,18.94,5.52,33.89,-25.21,33.89,-25.21
2024-12-22 08:30:00,3.56,1.04,3.41,0.99,9.60,2.80,4.80,1.40,4.80,1.40,11.99,-0.65,12.53,2.63,2.76,0.80,2.76,0.80,8.75,2.55,7.66,2.23,4.06,1.18,3.64,1.06,17.64,-4.37,17.64,-4.37,19.46,5.68,19.46,5.68,37.55,-23.92,37.55,-23.92
2024-12-22 09:00:00,3.87,1.13,3.66,1.07,10.38,3.03,4.93,1.44,4.93,1.44,13.03,-0.65,13.70,2.97,2.95,0.86,2.95,0.86,9.67,2.82,8.48,2.47,4.43,1.29,3.96,1.16,19.27,-4.16,19.27,-4.16,21.31,6.22,21.31,6.22,41.18,-22.89,41.18,-22.89
2024-12-22 09:30:00,4.11,1.20,3.86,1.12,11.22,3.27,5.08,1.48,5.08,1.48,13.57,-0.57,13.67,2.96,3.17,0.92,3.17,0.92,10.19,2.97,9.48,2.76,4.81,1.40,4.30,1.25,21.26,-3.80,21.26,-3.80,22.94,6.69,22.94,6.69,43.72,-22.59,43.72,-22.59
2024-12-22 10:00:00,4.04,1.18,3.80,1.11,11.63,3.39,5.17,1.51,5.17,1.51,14.04,-0.57,14.04,3.07,3.18,0.93,3.18,0.93,10.38,3.03,10.16,2.96,5.00,1.46,4.37,1.27,22.58,-3.63,22.58,-3.63,24.52,7.15,24.52,7.15,43.98,-22.05,43.98,-22.05
2024-12-22 10:30:00,4.27,1.25,3.99,1.16,11.99,3.50,5.40,1.57,5.40,1.57,14.76,-0.51,14.80,3.29,3.43,1.00,3.43,1.00,11.02,3.22,10.43,3.04,5.42,1.58,4.78,1.39,23.07,-3.42,23.07,-3.42,24.47,7.14,24.47,7.14,47.42,-21.24,47.42,-21.24
2024-12-22 11:00:00,3.71,1.08,3.47,1.01,11.99,3.50,5.54,1.62,5.54,1.62,14.02,-0.51,14.73,3.27,3.22,0.94,3.22,0.94,10.74,3.13,11.13,3.25,5.40,1.58,4.83,1.41,24.59,-3.42,24.59,-3.42,26.67,7.78,26.67,7.78,44.96,-21.32,44.96,-21.32
2024-12-22 11:30:00,4.20,1.22,3.96,1.15,12.34,3.60,5.67,1.65,5.67,1.65,14.73,-0.51,15.31,3.44,3.33,0.97,3.33,0.97,11.49,3.35,10.80,3.15,5.64,1.64,5.20,1.52,23.67,-3.42,23.67,-3.42,25.45,7.42,25.45,7.42,48.04,-20.50,48.04,-20.50
2024-12-22 12:00:00,3.88,1.13,3.59,1.05,12.34,3.60,5.74,1.67,5.74,1.67,14.73,-0.51,15.07,3.37,3.43,1.00,3.43,1.00,11.56,3.37,11.20,3.27,5.51,1.61,4.92,1.43,24.90,-3.05,24.90,-3.05,27.16,7.92,27.16,7.92,46.97,-20.40,46.97,-20.40
2024-12-22 12:30:00,3.94,1.15,3.61,1.05,12.76,3.72,6.02,1.76,6.02,1.76,15.17,-0.47,14.23,3.12,3.66,1.07,3.66,1.07,12.44,3.63,11.16,3.26,5.61,1.64,4.75,1.39,24.84,-2.92,24.84,-2.92,26.62,7.76,26.62,7.76,48.25,-20.15,48.25,-20.15
2024-12-22 13:00:00,4.81,1.40,4.48,1.31,13.15,3.84,6.05,1.77,6.05,1.77,15.49,-0.64,15.54,3.51,3.76,1.10,3.76,1.10,12.83,3.74,11.50,3.35,5.83,1.70,5.27,1.54,25.81,-2.81,25.81,-2.81,26.11,7.61,26.11,7.61,52.07,-18.98,52.07,-18.98
2024-12-22 13:30:00,4.71,1.38,4.36,1.27,13.35,3.90,6.06,1.77,6.06,1.77,15.39,-0.62,15.75,3.57,3.72,1.08,3.72,1.08,12.94,3.78,11.86,3.46,5.93,1.73,5.31,1.55,26.63,-2.84,26.63,-2.84,28.26,8.24,28.26,8.24,52.71,-19.10,52.71,-19.10
2024-12-22 14:00:00,4.46,1.30,4.08,1.19,12.97,3.78,6.03,1.76,6.03,1.76,15.39,-0.62,15.27,3.43,3.51,1.02,3.51,1.02,12.34,3.60,11.96,3.49,5.65,1.65,5.09,1.48,26.74,-3.16,26.74,-3.16,29.18,8.51,29.18,8.51,50.64,-19.89,50.64,-19.89
2024-12-22 14:30:00,4.46,1.30,4.10,1.20,12.97,3.78,6.08,1.77,6.08,1.77,15.24,-0.62,14.67,3.25,3.66,1.07,3.66,1.07,12.41,3.62,11.66,3.40,5.69,1.66,5.04,1.47,25.97,-3.06,25.97,-3.06,28.15,8.21,28.15,8.21,50.54,-19.75,50.54,-19.75
2024-12-22 15:00:00,4.52,1.32,4.18,1.22,13.06,3.81,6.04,1.76,6.04,1.76,15.24,-0.62,14.25,3.13,3.54,1.03,3.54,1.03,12.41,3.62,11.48,3.35,5.73,1.67,5.11,1.49,25.97,-3.06,25.97,-3.06,27.73,8.09,27.73,8.09,50.68,-19.77,50.68,-19.77
2024-12-22 15:30:00,4.63,1.35,4.25,1.24,13.31,3.88,6.04,1.76,6.04,1.76,15.49,-0.62,14.18,3.21,3.54,1.03,3.54,1.03,12.46,3.63,11.62,3.39,5.46,1.59,5.18,1.51,25.91,-2.80,25.91,-2.80,27.58,8.04,27.58,8.04,51.44,-19.59,51.44,-19.59
2024-12-22 16:00:00,4.80,1.40,4.48,1.31,13.45,3.92,6.12,1.78,6.12,1.78,15.64,-0.80,14.34,3.30,3.71,1.08,3.71,1.08,12.85,3.75,11.66,3.40,5.88,1.72,5.45,1.59,26.33,-2.80,26.33,-2.80,27.66,8.07,27.66,8.07,53.17,-19.93,53.17,-19.93
2024-12-22 16:30:00,5.21,1.52,4.94,1.44,13.99,4.08,6.04,1.76,6.04,1.76,16.09,-0.58,14.75,3.40,3.89,1.14,3.89,1.14,13.53,3.94,11.84,3.45,6.24,1.82,5.64,1.65,27.02,-3.09,27.02,-3.09,28.24,8.24,28.24,8.24,55.39,-19.68,55.39,-19.68
2024-12-22 17:00:00,5.46,1.59,5.18,1.51,14.66,4.28,5.97,1.74,5.97,1.74,16.70,-0.58,15.86,3.66,4.02,1.17,4.02,1.17,14.12,4.12,12.36,3.61,6.56,1.91,5.95,1.74,28.11,-3.13,28.11,-3.13,29.31,8.55,29.31,8.55,57.66,-19.12,57.66,-19.12
2024-12-22 17:30:00,5.59,1.63,5.23,1.53,14.99,4.37,5.83,1.70,5.83,1.70,16.80,-0.58,15.59,3.51,4.07,1.19,4.07,1.19,14.29,4.17,12.94,3.78,6.78,1.98,6.04,1.76,29.26,-3.01,29.26,-3.01,30.53,8.91,30.53,8.91,57.74,-18.94,57.74,-18.94
2024-12-22 18:00:00,5.49,1.60,5.14,1.50,15.21,4.44,5.79,1.69,5.79,1.69,16.80,-0.58,15.45,3.47,4.04,1.18,4.04,1.18,14.05,4.10,13.27,3.87,6.38,1.86,5.64,1.64,29.56,-2.98,29.56,-2.98,30.47,8.89,30.47,8.89,57.15,-19.32,57.15,-19.32
2024-12-22 18:30:00,5.45,1.59,5.09,1.48,15.04,4.39,5.75,1.68,5.75,1.68,16.37,-0.58,15.44,3.47,3.92,1.14,3.92,1.14,13.80,4.03,13.17,3.84,6.16,1.80,5.52,1.61,29.21,-3.10,29.21,-3.10,30.24,8.82,30.24,8.82,56.29,-19.68,56.29,-19.68
2024-12-22 19:00:00,5.12,1.49,4.84,1.41,14.63,4.27,5.72,1.67,5.72,1.67,15.81,-0.61,14.98,3.34,3.87,1.13,3.87,1.13,13.37,3.90,13.01,3.79,6.09,1.78,5.47,1.60,28.68,-3.23,28.68,-3.23,29.92,8.73,29.92,8.73,54.67,-20.14,54.67,-20.14
2024-12-22 19:30:00,5.05,1.47,4.74,1.38,14.32,4.18,5.70,1.66,5.70,1.66,15.41,-0.92,14.31,3.15,3.80,1.11,3.80,1.11,13.28,3.87,12.62,3.68,5.97,1.74,5.39,1.57,27.92,-3.38,27.92,-3.38,29.15,8.50,29.15,8.50,53.01,-20.19,53.01,-20.19
2024-12-22 20:00:00,4.84,1.41,4.52,1.32,13.96,4.07,5.64,1.65,5.64,1.65,15.16,-0.69,14.22,3.12,3.70,1.08,3.70,1.08,12.80,3.73,12.19,3.56,5.74,1.68,5.21,1.52,27.18,-3.25,27.18,-3.25,28.30,8.25,28.30,8.25,51.87,-20.95,51.87,-20.95
2024-12-22 20:30:00,4.74,1.38,4.45,1.30,13.70,4.00,5.64,1.64,5.64,1.64,14.75,-0.69,13.76,3.01,3.58,1.04,3.58,1.04,12.37,3.61,11.82,3.45,5.34,1.56,4.86,1.42,26.57,-3.32,26.57,-3.32,27.84,8.12,27.84,8.12,50.25,-21.46,50.25,-21.46
2024-12-22 21:00:00,4.50,1.31,4.16,1.21,13.24,3.86,5.50,1.60,5.50,1.60,14.21,-0.98,13.36,2.94,3.49,1.02,3.49,1.02,11.84,3.45,11.53,3.36,5.03,1.47,4.57,1.33,25.75,-3.49,25.75,-3.49,27.04,7.89,27.04,7.89,48.42,-22.24,48.42,-22.24
2024-12-22 21:30:00,4.25,1.24,3.97,1.16,12.85,3.75,5.38,1.57,5.38,1.57,13.73,-0.66,12.61,2.73,3.41,1.00,3.41,1.00,11.38,3.32,11.08,3.23,4.92,1.44,4.42,1.29,24.73,-3.82,24.73,-3.82,26.21,7.65,26.21,7.65,46.34,-22.91,46.34,-22.91
2024-12-22 22:00:00,3.98,1.16,3.74,1.09,12.27,3.58,5.23,1.53,5.23,1.53,13.20,-0.99,12.33,2.65,3.22,0.94,3.22,0.94,10.92,3.18,10.62,3.10,5.01,1.46,4.38,1.28,23.81,-4.25,23.81,-4.25,25.08,7.31,25.08,7.31,44.28,-23.47,44.28,-23.47
2024-12-22 22:30:00,3.71,1.08,3.51,1.02,11.49,3.35,5.14,1.50,5.14,1.50,12.58,-0.78,11.92,2.61,3.12,0.91,3.12,0.91,10.30,3.00,9.95,2.90,4.41,1.28,3.79,1.11,22.52,-4.74,22.52,-4.74,24.09,7.02,24.09,7.02,41.65,-23.97,41.65,-23.97
2024-12-22 23:00:00,3.45,1.00,3.14,0.92,10.80,3.15,5.27,1.54,5.27,1.54,11.98,-0.76,11.43,2.52,2.96,0.86,2.96,0.86,9.44,2.75,9.21,2.69,4.06,1.18,3.59,1.05,21.11,-4.65,21.11,-4.65,22.80,6.65,22.80,6.65,39.20,-24.67,39.20,-24.67
2024-12-22 23:30:00,3.16,0.92,2.96,0.86,10.14,2.96,4.92,1.44,4.92,1.44,11.43,-0.73,10.83,2.33,2.77,0.81,2.77,0.81,8.59,2.51,8.76,2.55,3.80,1.11,3.49,1.02,18.76,-4.59,18.76,-4.59,21.61,6.30,21.61,6.30,36.83,-24.96,36.83,-24.96
2024-12-23 00:00:00,2.92,0.85,2.78,0.81,9.51,2.78,4.89,1.43,4.89,1.43,10.85,-0.83,10.10,2.12,2.65,0.77,2.65,0.77,7.92,2.31,8.11,2.37,3.59,1.05,3.33,0.97,18.76,-4.59,18.76,-4.59,20.77,6.06,20.77,6.06,34.54,-25.56,34.54,-25.56
2024-12-23 00:30:00,2.94,0.86,2.78,0.81,9.51,2.78,4.84,1.41,4.84,1.41,10.47,-0.74,10.16,2.14,2.55,0.74,2.55,0.74,7.80,2.28,7.65,2.23,3.50,1.02,3.30,0.96,17.72,-4.78,17.72,-4.78,19.67,5.74,19.67,5.74,33.71,-25.56,33.71,-25.56
2024-12-23 01:00:00,3.11,0.91,2.90,0.85,10.01,2.92,4.90,1.43,4.90,1.43,10.29,-0.79,10.88,2.35,2.55,0.74,2.55,0.74,7.56,2.20,7.47,2.18,3.41,0.99,3.45,1.00,17.16,-4.75,17.16,-4.75,19.32,5.63,19.32,5.63,34.86,-25.27,34.86,-25.27
2024-12-23 01:30:00,3.02,0.88,2.84,0.83,10.01,2.92,4.93,1.44,4.93,1.44,10.04,-0.79,11.54,2.54,2.47,0.72,2.47,0.72,7.27,2.12,7.62,2.22,3.34,0.97,3.59,1.05,17.16,-4.92,17.16,-4.92,20.15,5.88,20.15,5.88,34.99,-25.48,34.99,-25.48
2024-12-23 02:00:00,3.00,0.87,2.74,0.80,9.67,2.82,4.95,1.44,4.95,1.44,9.90,-0.72,11.22,2.45,2.36,0.69,2.36,0.69,6.97,2.03,7.51,2.19,3.25,0.95,3.46,1.01,16.87,-5.12,16.87,-5.12,20.49,5.98,20.49,5.98,33.93,-26.07,33.93,-26.07
2024-12-23 02:30:00,2.99,0.87,2.62,0.76,9.33,2.72,5.13,1.50,5.13,1.50,9.62,-0.72,10.63,2.28,2.32,0.68,2.32,0.68,6.85,2.00,7.32,2.13,3.19,0.93,3.33,0.97,16.37,-5.07,16.37,-5.07,19.93,5.81,19.93,5.81,32.65,-26.38,32.65,-26.38
2024-12-23 03:00:00,2.70,0.79,2.56,0.75,9.03,2.64,5.08,1.48,5.08,1.48,9.54,-0.72,10.28,2.18,2.27,0.66,2.27,0.66,6.56,1.91,7.05,2.06,3.16,0.92,3.28,0.96,15.93,-4.94,15.93,-4.94,19.28,5.62,19.28,5.62,31.76,-26.33,31.76,-26.33
2024-12-23 03:30:00,2.63,0.77,2.52,0.73,8.71,2.54,5.02,1.46,5.02,1.46,9.29,-0.72,9.68,2.00,2.21,0.64,2.21,0.64,6.58,1.92,6.94,2.03,3.14,0.92,3.13,0.91,15.61,-4.95,15.61,-4.95,18.90,5.51,18.90,5.51,30.45,-26.83,30.45,-26.83
2024-12-23 04:00:00,2.59,0.76,2.46,0.72,8.42,2.46,4.81,1.40,4.81,1.40,9.29,-0.72,9.94,2.07,2.16,0.63,2.16,0.63,6.42,1.87,6.78,1.98,3.08,0.90,3.10,0.90,15.15,-5.02,15.15,-5.02,18.07,5.27,18.07,5.27,29.95,-26.67,29.95,-26.67
2024-12-23 04:30:00,2.56,0.75,2.43,0.71,8.30,2.42,4.56,1.33,4.56,1.33,9.29,-0.72,9.70,2.00,2.16,0.63,2.16,0.63,6.41,1.87,6.56,1.91,3.04,0.89,3.00,0.87,14.86,-5.02,14.86,-5.02,17.82,5.20,17.82,5.20,29.51,-26.68,29.51,-26.68
2024-12-23 05:00:00,2.55,0.74,2.42,0.71,8.14,2.37,4.56,1.33,4.56,1.33,9.41,-0.72,9.54,1.95,2.19,0.64,2.19,0.64,6.39,1.86,6.46,1.89,2.90,0.85,2.79,0.82,14.75,-4.99,14.75,-4.99,17.52,5.11,17.52,5.11,29.32,-26.75,29.32,-26.75
2024-12-23 05:30:00,2.64,0.77,2.51,0.73,8.20,2.39,4.62,1.35,4.62,1.35,9.56,-0.91,9.18,1.85,2.26,0.66,2.26,0.66,6.78,1.98,6.41,1.87,3.04,0.89,2.81,0.82,14.75,-4.99,14.75,-4.99,17.34,5.06,17.34,5.06,29.62,-26.23,29.62,-26.23
2024-12-23 06:00:00,2.69,0.78,2.53,0.74,8.42,2.46,4.68,1.37,4.68,1.37,10.08,-0.77,9.54,1.96,2.38,0.69,2.38,0.69,7.13,2.08,6.43,1.88,3.18,0.93,2.85,0.83,15.00,-4.99,15.00,-4.99,17.34,5.06,17.34,5.06,30.83,-26.04,30.83,-26.04
2024-12-23 06:30:00,2.93,0.85,2.77,0.81,8.78,2.56,4.79,1.40,4.79,1.40,11.11,-0.67,11.00,2.38,2.63,0.77,2.63,0.77,7.76,2.26,6.58,1.92,3.44,1.00,3.12,0.91,15.60,-5.05,15.60,-5.05,17.86,5.21,17.86,5.21,34.01,-25.17,34.01,-25.17
2024-12-23 07:00:00,3.12,0.91,2.95,0.86,9.39,2.74,4.84,1.41,4.84,1.41,12.19,-0.56,12.08,2.68,2.83,0.83,2.83,0.83,8.23,2.40,7.17,2.09,3.78,1.10,3.44,1.00,17.28,-4.45,17.28,-4.45,19.25,5.61,19.25,5.61,36.84,-24.18,36.84,-24.18
2024-12-23 07:30:00,3.53,1.03,3.33,0.97,9.93,2.90,4.95,1.44,4.95,1.44,13.32,-0.75,13.65,3.10,3.06,0.89,3.06,0.89,8.89,2.59,7.77,2.27,4.19,1.22,3.83,1.12,18.76,-4.09,18.76,-4.09,20.49,5.98,20.49,5.98,40.60,-23.12,40.60,-23.12
2024-12-23 08:00:00,3.70,1.08,3.50,1.02,10.25,2.99,5.01,1.46,5.01,1.46,14.04,-0.33,14.27,3.28,3.29,0.96,3.29,0.96,9.36,2.73,8.68,2.53,4.47,1.30,4.03,1.18,20.63,-3.61,20.63,-3.61,22.21,6.48,22.21,6.48,42.69,-22.32,42.69,-22.32
2024-12-23 08:30:00,3.96,1.15,3.69,1.08,10.74,3.13,5.17,1.51,5.17,1.51,15.30,-0.18,15.24,3.43,3.50,1.02,3.50,1.02,10.06,2.93,9.14,2.66,4.99,1.46,4.46,1.30,21.79,-3.46,21.79,-3.46,23.31,6.80,23.31,6.80,45.73,-20.69,45.73,-20.69
2024-12-23 09:00:00,4.08,1.19,3.78,1.10,11.56,3.37,5.33,1.55,5.33,1.55,16.28,0.00,15.46,3.49,3.58,1.04,3.58,1.04,10.51,3.07,10.16,2.96,5.27,1.54,4.79,1.40,23.84,-2.64,23.84,-2.64,24.44,7.13,24.44,7.13,48.01,-20.07,48.01,-20.07
2024-12-23 09:30:00,4.33,1.26,4.04,1.18,11.92,3.48,5.56,1.62,5.56,1.62,16.79,0.00,11.43,2.32,3.75,1.10,3.75,1.10,11.05,3.22,10.88,3.17,5.79,1.69,4.68,1.37,25.30,-2.26,25.30,-2.26,27.61,8.05,27.61,8.05,45.46,-21.08,45.46,-21.08
2024-12-23 10:00:00,4.40,1.28,4.10,1.20,12.33,3.60,5.41,1.58,5.41,1.58,16.79,-0.11,14.58,3.24,3.75,1.10,3.75,1.10,11.41,3.33,11.39,3.32,5.68,1.66,4.94,1.44,26.19,-2.18,26.19,-2.18,25.11,7.32,25.11,7.32,49.76,-19.98,49.76,-19.98
2024-12-23 10:30:00,4.40,1.28,4.12,1.20,12.33,3.60,5.56,1.62,5.56,1.62,16.52,0.00,14.86,3.66,3.71,1.08,3.71,1.08,11.60,3.38,11.56,3.37,5.78,1.69,5.06,1.48,26.57,-2.75,26.57,-2.75,26.93,7.86,26.93,7.86,51.06,-19.63,51.06,-19.63
2024-12-23 11:00:00,4.40,1.28,4.12,1.20,12.52,3.65,5.60,1.63,5.60,1.63,16.79,0.00,12.22,2.55,3.79,1.10,3.79,1.10,12.05,3.51,11.52,3.36,6.11,1.78,4.74,1.38,26.46,-3.09,26.46,-3.09,29.98,8.74,29.98,8.74,47.34,-20.97,47.34,-20.97
2024-12-23 11:30:00,4.50,1.31,4.21,1.23,12.79,3.73,5.88,1.72,5.88,1.72,16.79,0.00,11.29,2.27,3.95,1.15,3.95,1.15,12.29,3.58,11.49,3.35,6.22,1.81,4.80,1.40,26.63,-3.13,26.63,-3.13,28.69,8.37,28.69,8.37,47.52,-21.08,47.52,-21.08
2024-12-23 12:00:00,4.54,1.32,4.21,1.23,12.76,3.72,5.92,1.73,5.92,1.73,17.10,0.00,10.92,2.16,4.00,1.17,4.00,1.17,12.36,3.60,11.52,3.36,6.36,1.85,4.82,1.41,27.03,-3.09,27.03,-3.09,29.32,8.55,29.32,8.55,47.39,-21.00,47.39,-21.00
2024-12-23 12:30:00,4.59,1.34,4.29,1.25,12.90,3.76,5.98,1.74,5.98,1.74,16.93,0.00,10.32,1.99,4.02,1.17,4.02,1.17,12.57,3.66,11.68,3.41,6.58,1.92,5.00,1.46,27.28,-2.96,27.28,-2.96,29.60,8.63,29.60,8.63,47.21,-20.90,47.21,-20.90
2024-12-23 13:00:00,4.59,1.34,4.29,1.25,12.96,3.78,6.00,1.75,6.00,1.75,17.02,-0.15,14.80,3.30,3.99,1.16,3.99,1.16,12.39,3.62,11.94,3.48,6.05,1.76,5.06,1.48,27.48,-2.77,27.48,-2.77,27.09,7.90,27.09,7.90,51.91,-19.27,51.91,-19.27
2024-12-23 13:30:00,4.66,1.36,4.32,1.26,12.96,3.78,5.99,1.75,5.99,1.75,16.92,-0.15,13.96,3.06,3.93,1.14,3.93,1.14,12.46,3.63,11.94,3.48,6.04,1.76,5.02,1.46,27.61,-2.63,27.61,-2.63,29.31,8.55,29.31,8.55,51.28,-19.49,51.28,-19.49
2024-12-23 14:00:00,4.59,1.34,4.30,1.26,12.89,3.76,5.99,1.75,5.99,1.75,16.89,-0.21,14.08,3.09,3.93,1.14,3.93,1.14,12.40,3.62,11.94,3.48,6.02,1.76,5.03,1.47,27.58,-2.63,27.58,-2.63,29.03,8.47,29.03,8.47,51.13,-19.84,51.13,-19.84
2024-12-23 14:30:00,4.61,1.34,4.24,1.24,12.96,3.78,6.02,1.76,6.02,1.76,16.69,-0.21,14.94,3.34,3.96,1.15,3.96,1.15,12.34,3.60,11.80,3.44,5.88,1.72,5.03,1.47,27.44,-2.79,27.44,-2.79,28.55,8.33,28.55,8.33,51.96,-19.38,51.96,-19.38
2024-12-23 15:00:00,4.51,1.32,4.14,1.21,12.77,3.72,5.93,1.73,5.93,1.73,16.57,-0.23,16.19,3.89,3.88,1.13,3.88,1.13,12.33,3.60,11.89,3.47,5.68,1.66,5.04,1.47,27.44,-2.76,27.44,-2.76,28.00,8.17,28.00,8.17,53.35,-19.33,53.35,-19.33
2024-12-23 15:30:00,4.68,1.36,4.32,1.26,12.94,3.77,5.96,1.74,5.96,1.74,16.57,-0.29,15.85,4.16,3.89,1.13,3.89,1.13,12.56,3.66,11.77,3.43,5.73,1.67,5.24,1.53,27.21,-2.84,27.21,-2.84,27.80,8.11,27.80,8.11,55.40,-18.94,55.40,-18.94
2024-12-23 16:00:00,4.80,1.40,4.47,1.30,13.07,3.81,5.95,1.74,5.95,1.74,16.73,-0.29,15.91,3.88,3.90,1.14,3.90,1.14,12.86,3.75,11.95,3.49,6.05,1.76,5.41,1.58,27.51,-2.90,27.51,-2.90,29.19,8.51,29.19,8.51,55.08,-19.00,55.08,-19.00
2024-12-23 16:30:00,5.10,1.49,4.72,1.38,13.58,3.96,5.87,1.71,5.87,1.71,17.42,-0.29,16.22,4.08,4.02,1.17,4.02,1.17,13.36,3.90,12.04,3.51,6.99,2.04,4.89,1.42,27.87,-2.90,27.87,-2.90,35.49,10.35,35.49,10.35,44.15,-22.25,44.15,-22.25
2024-12-23 17:00:00,5.41,1.58,5.03,1.47,14.01,4.08,5.81,1.69,5.81,1.69,17.19,-0.35,16.80,3.88,4.06,1.18,4.06,1.18,13.83,4.04,12.68,3.70,7.17,2.09,4.93,1.44,28.66,-2.58,28.66,-2.58,31.69,9.24,31.69,9.24,43.10,-22.51,43.10,-22.51
2024-12-23 17:30:00,5.52,1.61,5.05,1.47,14.20,4.14,5.85,1.71,5.85,1.71,17.19,-0.35,14.79,3.30,4.13,1.20,4.13,1.20,14.05,4.10,13.08,3.82,7.29,2.12,4.82,1.41,29.04,-2.53,29.04,-2.53,32.60,9.51,32.60,9.51,41.38,-23.54,41.38,-23.54
2024-12-23 18:00:00,5.70,1.66,5.25,1.53,14.50,4.23,5.92,1.73,5.92,1.73,17.10,-0.38,12.26,2.56,4.16,1.21,4.16,1.21,14.19,4.14,13.35,3.89,7.24,2.11,4.68,1.37,29.32,-2.43,29.32,-2.43,33.24,9.69,33.24,9.69,38.72,-24.65,38.72,-24.65
2024-12-23 18:30:00,5.57,1.62,5.13,1.50,14.50,4.23,5.61,1.64,5.61,1.64,16.59,-0.63,12.33,2.58,4.11,1.20,4.11,1.20,14.06,4.10,13.55,3.95,7.24,2.11,4.39,1.28,29.37,-2.66,29.37,-2.66,31.74,9.26,31.74,9.26,38.10,-24.16,38.10,-24.16
2024-12-23 19:00:00,5.40,1.58,5.05,1.47,14.39,4.20,5.60,1.63,5.60,1.63,16.34,-0.63,16.20,3.71,3.96,1.16,3.96,1.16,13.65,3.98,13.32,3.88,6.17,1.80,5.20,1.52,28.52,-3.04,28.52,-3.04,23.43,6.83,23.43,6.83,53.81,-19.39,53.81,-19.39
2024-12-23 19:30:00,5.25,1.53,4.95,1.44,14.26,4.16,5.56,1.62,5.56,1.62,15.88,-0.63,16.24,3.72,3.84,1.12,3.84,1.12,13.34,3.89,13.04,3.80,5.80,1.69,5.20,1.52,28.46,-3.53,28.46,-3.53,29.20,8.52,29.20,8.52,55.06,-19.24,55.06,-19.24
2024-12-23 20:00:00,5.00,1.46,4.64,1.35,13.87,4.05,5.70,1.66,5.70,1.66,15.50,-0.65,15.73,3.57,3.66,1.07,3.66,1.07,12.91,3.77,12.66,3.69,5.67,1.66,5.10,1.49,27.80,-3.33,27.80,-3.33,29.81,8.69,29.81,8.69,53.32,-19.97,53.32,-19.97
2024-12-23 20:30:00,4.83,1.41,4.49,1.31,13.87,4.05,5.60,1.63,5.60,1.63,15.04,-0.65,15.48,3.50,3.61,1.05,3.61,1.05,12.56,3.66,12.31,3.59,5.42,1.58,5.18,1.51,27.03,-3.55,27.03,-3.55,28.82,8.41,28.82,8.41,51.96,-20.50,51.96,-20.50
2024-12-23 21:00:00,4.68,1.36,4.30,1.25,13.29,3.88,5.47,1.59,5.47,1.59,14.45,-0.69,15.09,3.38,3.54,1.03,3.54,1.03,12.14,3.54,12.00,3.50,5.16,1.51,4.97,1.45,26.46,-3.60,26.46,-3.60,27.85,8.12,27.85,8.12,50.00,-21.07,50.00,-21.07
2024-12-23 21:30:00,4.48,1.31,4.17,1.22,12.77,3.72,5.37,1.57,5.37,1.57,14.17,-0.69,14.30,3.15,3.48,1.02,3.48,1.02,11.55,3.37,11.44,3.34,5.13,1.50,4.88,1.42,25.42,-3.60,25.42,-3.60,26.97,7.87,26.97,7.87,48.07,-21.58,48.07,-21.58
2024-12-23 22:00:00,4.19,1.22,3.90,1.14,12.21,3.56,5.23,1.53,5.23,1.53,13.62,-0.71,13.91,3.03,3.35,0.98,3.35,0.98,11.00,3.21,10.91,3.18,4.80,1.40,4.55,1.33,24.65,-3.67,24.65,-3.67,25.95,7.57,25.95,7.57,45.78,-22.52,45.78,-22.52
2024-12-23 22:30:00,3.77,1.10,3.51,1.02,11.64,3.39,5.09,1.48,5.09,1.48,12.97,-0.71,12.76,2.70,3.14,0.92,3.14,0.92,10.40,3.03,10.26,2.99,4.50,1.31,4.06,1.18,23.45,-3.87,23.45,-3.87,24.91,7.26,24.91,7.26,42.57,-23.61,42.57,-23.61
2024-12-23 23:00:00,3.52,1.03,3.27,0.96,10.87,3.17,4.96,1.45,4.96,1.45,12.31,-0.71,12.16,2.53,2.94,0.86,2.94,0.86,9.73,2.84,9.60,2.80,4.28,1.25,3.85,1.12,21.90,-4.12,21.90,-4.12,23.40,6.83,23.40,6.83,39.88,-23.87,39.88,-23.87
2024-12-23 23:30:00,3.22,0.94,3.02,0.88,10.19,2.97,4.83,1.41,4.83,1.41,11.68,-1.05,11.57,2.37,2.77,0.81,2.77,0.81,8.95,2.61,8.99,2.62,3.84,1.12,3.44,1.00,20.63,-4.15,20.63,-4.15,22.11,6.45,22.11,6.45,37.16,-24.65,37.16,-24.65
2024-12-24 00:00:00,3.02,0.88,2.83,0.83,9.54,2.78,4.76,1.39,4.76,1.39,10.97,-0.71,10.76,2.12,2.63,0.77,2.63,0.77,8.28,2.42,8.42,2.46,3.55,1.04,3.21,0.94,19.24,-4.36,19.24,-4.36,20.92,6.10,20.92,6.10,34.66,-25.52,34.66,-25.52
2024-12-24 00:30:00,2.97,0.86,2.76,0.81,9.37,2.73,4.73,1.38,4.73,1.38,10.53,-0.71,10.66,2.10,2.54,0.74,2.54,0.74,7.78,2.27,7.87,2.30,3.44,1.00,3.19,0.93,18.02,-4.98,18.02,-4.98,19.70,5.75,19.70,5.75,33.76,-25.54,33.76,-25.54
2024-12-24 01:00:00,3.10,0.90,2.87,0.84,9.81,2.86,4.76,1.39,4.76,1.39,10.16,-0.71,11.50,2.33,2.50,0.73,2.50,0.73,7.60,2.22,7.75,2.26,3.41,0.99,3.43,1.00,17.36,-5.05,17.36,-5.05,19.44,5.67,19.44,5.67,34.30,-25.05,34.30,-25.05
2024-12-24 01:30:00,3.05,0.89,2.77,0.81,9.88,2.88,4.97,1.45,4.97,1.45,9.87,-0.71,11.60,2.36,2.45,0.71,2.45,0.71,7.38,2.15,7.77,2.27,3.38,0.99,3.48,1.01,17.12,-4.96,17.12,-4.96,20.14,5.87,20.14,5.87,34.15,-25.56,34.15,-25.56
2024-12-24 02:00:00,2.93,0.85,2.72,0.79,9.41,2.74,5.08,1.48,5.08,1.48,9.40,-0.73,10.88,2.15,2.37,0.69,2.37,0.69,7.13,2.08,7.62,2.22,3.33,0.97,3.37,0.98,16.84,-4.99,16.84,-4.99,20.40,5.95,20.40,5.95,32.25,-26.10,32.25,-26.10
2024-12-24 02:30:00,2.82,0.82,2.63,0.77,9.13,2.66,4.98,1.45,4.98,1.45,9.20,-0.73,10.41,2.02,2.31,0.68,2.31,0.68,6.85,2.00,7.31,2.13,3.35,0.98,3.35,0.98,16.09,-5.11,16.09,-5.11,19.44,5.67,19.44,5.67,31.09,-26.24,31.09,-26.24
2024-12-24 03:00:00,2.69,0.78,2.53,0.74,8.84,2.58,4.94,1.44,4.94,1.44,9.03,-0.73,9.77,1.82,2.22,0.65,2.22,0.65,6.67,1.95,7.15,2.09,3.19,0.93,3.15,0.92,15.68,-5.20,15.68,-5.20,18.86,5.50,18.86,5.50,29.70,-26.52,29.70,-26.52
2024-12-24 03:30:00,2.58,0.75,2.45,0.71,8.62,2.51,4.92,1.43,4.92,1.43,8.84,-0.73,9.70,1.81,2.16,0.63,2.16,0.63,6.49,1.89,6.85,2.00,2.85,0.83,2.84,0.83,15.14,-5.20,15.14,-5.20,18.00,5.25,18.00,5.25,28.77,-26.58,28.77,-26.58
2024-12-24 04:00:00,2.53,0.74,2.40,0.70,8.33,2.43,4.88,1.42,4.88,1.42,8.84,-0.73,9.24,1.67,2.12,0.62,2.12,0.62,6.32,1.84,6.77,1.98,3.04,0.88,2.95,0.86,14.62,-5.30,14.62,-5.30,17.75,5.18,17.75,5.18,27.97,-26.74,27.97,-26.74
2024-12-24 04:30:00,2.45,0.71,2.31,0.68,7.99,2.33,4.86,1.42,4.86,1.42,8.84,-0.73,8.92,1.58,2.10,0.61,2.10,0.61,6.26,1.83,6.66,1.94,3.08,0.90,2.95,0.86,14.51,-5.30,14.51,-5.30,17.21,5.02,17.21,5.02,27.42,-26.79,27.42,-26.79
2024-12-24 05:00:00,2.45,0.71,2.31,0.68,7.80,2.28,4.79,1.40,4.79,1.40,8.69,-0.73,8.94,1.58,2.12,0.62,2.12,0.62,6.23,1.82,6.46,1.88,2.96,0.86,2.81,0.82,14.31,-5.27,14.31,-5.27,16.74,4.88,16.74,4.88,27.03,-26.65,27.03,-26.65
2024-12-24 05:30:00,2.41,0.70,2.28,0.66,7.78,2.27,4.50,1.31,4.50,1.31,8.95,-0.85,8.97,1.60,2.18,0.64,2.18,0.64,6.56,1.91,6.27,1.83,3.21,0.94,2.89,0.84,14.11,-5.20,14.11,-5.20,16.55,4.83,16.55,4.83,27.66,-26.44,27.66,-26.44
2024-12-24 06:00:00,2.50,0.73,2.34,0.68,7.84,2.29,4.52,1.32,4.52,1.32,9.29,-0.78,9.46,1.73,2.23,0.65,2.23,0.65,6.84,2.00,6.32,1.84,2.95,0.86,2.63,0.77,14.41,-4.89,14.41,-4.89,16.78,4.89,16.78,4.89,28.31,-26.18,28.31,-26.18
2024-12-24 06:30:00,2.64,0.77,2.49,0.72,8.14,2.37,4.50,1.31,4.50,1.31,10.06,-0.68,10.01,1.90,2.35,0.69,2.35,0.69,7.14,2.08,6.49,1.89,3.33,0.97,3.04,0.89,14.82,-4.89,14.82,-4.89,16.97,4.95,16.97,4.95,30.76,-26.16,30.76,-26.16
2024-12-24 07:00:00,2.81,0.82,2.63,0.77,8.67,2.53,4.62,1.35,4.62,1.35,10.61,-0.68,10.83,2.14,2.56,0.75,2.56,0.75,7.78,2.27,7.03,2.05,3.72,1.08,3.31,0.97,16.18,-4.52,16.18,-4.52,18.00,5.25,18.00,5.25,32.76,-25.21,32.76,-25.21
2024-12-24 07:30:00,3.16,0.92,2.94,0.86,9.02,2.63,4.68,1.36,4.68,1.36,11.40,-0.68,11.55,2.35,2.76,0.81,2.76,0.81,8.28,2.42,7.35,2.14,4.10,1.20,3.56,1.04,17.14,-4.29,17.14,-4.29,18.83,5.49,18.83,5.49,35.43,-24.51,35.43,-24.51
2024-12-24 08:00:00,3.41,0.99,3.20,0.93,9.29,2.71,4.79,1.40,4.79,1.40,12.16,-0.53,8.29,1.39,2.91,0.85,2.91,0.85,8.84,2.58,8.11,2.36,4.48,1.30,3.49,1.02,18.50,-4.25,18.50,-4.25,22.37,6.52,22.37,6.52,33.63,-25.40,33.63,-25.40
2024-12-24 08:30:00,3.59,1.05,3.36,0.98,9.87,2.88,4.91,1.43,4.91,1.43,13.16,-0.51,12.78,2.71,3.10,0.90,3.10,0.90,9.38,2.74,8.60,2.51,4.70,1.37,4.08,1.19,19.71,-3.90,19.71,-3.90,19.43,5.67,19.43,5.67,40.55,-22.98,40.55,-22.98
2024-12-24 09:00:00,3.89,1.13,3.64,1.06,10.30,3.00,5.05,1.47,5.05,1.47,13.81,-0.51,13.62,3.06,3.29,0.96,3.29,0.96,9.91,2.89,9.46,2.76,4.85,1.41,4.26,1.24,21.40,-3.54,21.40,-3.54,21.93,6.40,21.93,6.40,43.41,-22.26,43.41,-22.26
2024-12-24 09:30:00,4.17,1.22,3.88,1.13,10.88,3.17,5.23,1.53,5.23,1.53,14.39,-0.51,14.18,3.38,3.37,0.98,3.37,0.98,10.51,3.07,9.88,2.88,5.12,1.50,4.64,1.35,22.51,-3.42,22.51,-3.42,23.12,6.74,23.12,6.74,46.41,-21.44,46.41,-21.44
2024-12-24 10:00:00,4.31,1.26,4.00,1.17,11.42,3.33,5.28,1.54,5.28,1.54,14.70,-0.51,14.51,3.43,3.56,1.04,3.56,1.04,10.90,3.18,10.48,3.06,5.42,1.58,4.95,1.44,23.72,-3.21,23.72,-3.21,24.64,7.19,24.64,7.19,47.85,-20.91,47.85,-20.91
2024-12-24 10:30:00,4.36,1.27,4.06,1.18,11.77,3.43,5.42,1.58,5.42,1.58,14.85,-0.51,14.88,3.33,3.60,1.05,3.60,1.05,11.37,3.32,10.58,3.09,5.50,1.60,4.93,1.44,24.50,-3.09,24.50,-3.09,25.74,7.51,25.74,7.51,48.13,-20.61,48.13,-20.61
2024-12-24 11:00:00,4.40,1.28,4.10,1.20,11.96,3.49,5.46,1.59,5.46,1.59,15.00,-0.73,14.90,3.33,3.63,1.06,3.63,1.06,11.62,3.39,10.86,3.17,5.50,1.60,4.87,1.42,24.97,-2.99,24.97,-2.99,25.94,7.57,25.94,7.57,48.65,-20.26,48.65,-20.26
2024-12-24 11:30:00,4.16,1.21,3.86,1.13,11.96,3.49,5.53,1.61,5.53,1.61,14.93,-0.34,14.66,3.26,3.60,1.05,3.60,1.05,11.72,3.42,11.05,3.22,5.59,1.63,4.93,1.44,25.27,-2.83,25.27,-2.83,26.39,7.70,26.39,7.70,48.32,-20.48,48.32,-20.48
2024-12-24 12:00:00,3.58,1.04,3.30,0.96,11.73,3.42,5.58,1.63,5.58,1.63,14.80,-0.34,14.44,3.19,3.53,1.03,3.53,1.03,11.54,3.37,11.08,3.23,5.66,1.65,4.84,1.41,25.32,-2.83,25.32,-2.83,26.55,7.74,26.55,7.74,46.75,-21.01,46.75,-21.01
2024-12-24 12:30:00,3.54,1.03,3.24,0.95,11.75,3.43,5.64,1.64,5.64,1.64,14.71,-0.66,14.20,3.12,3.53,1.03,3.53,1.03,11.54,3.36,10.93,3.19,5.51,1.61,4.70,1.37,25.07,-2.85,25.07,-2.85,25.70,7.50,25.70,7.50,46.49,-21.44,46.49,-21.44
2024-12-24 13:00:00,3.65,1.06,3.40,0.99,11.77,3.43,5.55,1.62,5.55,1.62,14.59,-0.52,13.86,3.03,3.53,1.03,3.53,1.03,12.04,3.51,11.02,3.21,5.44,1.59,4.72,1.38,25.07,-3.04,25.07,-3.04,25.38,7.40,25.38,7.40,46.57,-21.46,46.57,-21.46
2024-12-24 13:30:00,4.17,1.22,3.92,1.14,11.88,3.47,5.58,1.63,5.58,1.63,14.76,-0.52,13.44,2.90,3.46,1.01,3.46,1.01,11.93,3.48,11.07,3.23,5.34,1.56,4.69,1.37,25.17,-2.96,25.17,-2.96,25.17,7.34,25.17,7.34,47.05,-21.54,47.05,-21.54
2024-12-24 14:00:00,3.96,1.16,3.69,1.08,11.88,3.47,5.62,1.64,5.62,1.64,14.39,-0.52,13.18,2.82,3.36,0.98,3.36,0.98,11.31,3.30,11.27,3.29,5.12,1.49,4.60,1.34,25.17,-2.99,25.17,-2.99,25.65,7.48,25.65,7.48,45.87,-21.93,45.87,-21.93
2024-12-24 14:30:00,3.99,1.16,3.72,1.08,11.65,3.40,5.63,1.64,5.63,1.64,14.07,-0.54,12.85,2.74,3.35,0.98,3.35,0.98,11.23,3.28,11.09,3.23,5.07,1.48,4.60,1.34,24.50,-3.15,24.50,-3.15,25.20,7.35,25.20,7.35,45.24,-22.02,45.24,-22.02
2024-12-24 15:00:00,4.09,1.19,3.78,1.10,11.43,3.34,5.57,1.63,5.57,1.63,14.07,-0.54,13.45,2.92,3.42,1.00,3.42,1.00,11.20,3.27,10.81,3.15,4.98,1.45,4.58,1.34,24.09,-3.20,24.09,-3.20,24.66,7.19,24.66,7.19,45.69,-21.90,45.69,-21.90
2024-12-24 15:30:00,4.35,1.27,4.01,1.17,11.69,3.41,5.39,1.57,5.39,1.57,14.16,-0.56,13.60,2.97,3.42,1.00,3.42,1.00,11.57,3.37,10.74,3.13,5.04,1.47,4.60,1.34,24.26,-3.33,24.26,-3.33,24.66,7.19,24.66,7.19,46.61,-21.66,46.61,-21.66
2024-12-24 16:00:00,4.54,1.32,4.22,1.23,12.16,3.55,5.18,1.51,5.18,1.51,14.47,-0.56,13.55,2.98,3.50,1.02,3.50,1.02,12.24,3.57,10.71,3.12,5.34,1.56,4.58,1.34,24.26,-3.33,24.26,-3.33,25.04,7.30,25.04,7.30,48.26,-21.04,48.26,-21.04
2024-12-24 16:30:00,4.73,1.38,4.41,1.28,12.66,3.69,5.46,1.59,5.46,1.59,15.04,-0.54,9.94,2.10,3.62,1.06,3.62,1.06,12.63,3.68,11.05,3.22,6.39,1.86,3.82,1.11,24.96,-3.46,24.96,-3.46,34.28,10.00,34.28,10.00,33.11,-26.12,33.11,-26.12
2024-12-24 17:00:00,4.97,1.45,4.61,1.34,13.11,3.82,5.48,1.60,5.48,1.60,15.52,-0.54,10.17,2.23,3.79,1.11,3.79,1.11,13.17,3.84,11.60,3.38,6.72,1.96,3.98,1.16,25.57,-3.21,25.57,-3.21,28.55,8.33,28.55,8.33,33.38,-25.95,33.38,-25.95
2024-12-24 17:30:00,5.14,1.50,4.70,1.37,13.51,3.94,5.34,1.56,5.34,1.56,15.80,-0.53,10.10,2.21,3.79,1.11,3.79,1.11,13.37,3.90,11.89,3.47,6.91,2.02,4.15,1.21,26.45,-3.01,26.45,-3.01,28.66,8.36,28.66,8.36,34.18,-25.73,34.18,-25.73
2024-12-24 18:00:00,5.06,1.48,4.70,1.37,13.47,3.93,5.30,1.55,5.30,1.55,15.38,-0.54,10.09,2.20,3.78,1.10,3.78,1.10,13.13,3.83,12.21,3.56,6.74,1.97,4.04,1.18,26.99,-2.89,26.99,-2.89,28.95,8.44,28.95,8.44,33.50,-26.04,33.50,-26.04
2024-12-24 18:30:00,4.90,1.43,4.52,1.32,13.29,3.88,5.25,1.53,5.25,1.53,15.13,-0.56,10.01,2.17,3.75,1.10,3.75,1.10,13.04,3.80,12.08,3.52,6.64,1.94,3.91,1.14,26.17,-3.12,26.17,-3.12,28.68,8.37,28.68,8.37,32.70,-26.33,32.70,-26.33
2024-12-24 19:00:00,4.81,1.40,4.44,1.29,13.08,3.81,5.13,1.50,5.13,1.50,14.73,-0.65,9.75,2.11,3.64,1.06,3.64,1.06,12.72,3.71,11.88,3.47,6.42,1.87,3.79,1.11,26.17,-3.12,26.17,-3.12,27.92,8.14,27.92,8.14,31.73,-26.67,31.73,-26.67
2024-12-24 19:30:00,4.68,1.37,4.34,1.27,12.71,3.71,5.05,1.47,5.05,1.47,14.31,-0.65,14.04,3.36,3.50,1.02,3.50,1.02,12.36,3.61,11.41,3.33,5.24,1.53,4.75,1.39,25.28,-3.34,25.28,-3.34,18.28,5.33,18.28,5.33,49.07,-21.48,49.07,-21.48
2024-12-24 20:00:00,4.49,1.31,4.18,1.22,12.40,3.62,5.01,1.46,5.01,1.46,13.85,-0.69,13.36,3.16,3.42,1.00,3.42,1.00,11.88,3.47,11.09,3.23,5.05,1.47,4.55,1.33,25.05,-3.52,25.05,-3.52,25.98,7.58,25.98,7.58,47.63,-22.31,47.63,-22.31
2024-12-24 20:30:00,4.35,1.27,4.05,1.18,12.04,3.51,4.96,1.45,4.96,1.45,13.45,-0.67,12.97,3.05,3.42,1.00,3.42,1.00,11.57,3.37,10.78,3.14,4.90,1.43,4.38,1.28,24.26,-3.76,24.26,-3.76,25.34,7.39,25.34,7.39,46.14,-22.84,46.14,-22.84
2024-12-24 21:00:00,4.20,1.22,3.85,1.12,11.79,3.44,4.92,1.44,4.92,1.44,13.09,-0.67,11.90,2.74,3.26,0.95,3.26,0.95,11.35,3.31,10.47,3.05,4.73,1.38,4.16,1.21,23.60,-3.94,23.60,-3.94,24.70,7.20,24.70,7.20,44.19,-23.62,44.19,-23.62
2024-12-24 21:30:00,3.97,1.16,3.67,1.07,11.26,3.28,4.81,1.40,4.81,1.40,12.67,-0.69,11.05,2.49,3.14,0.92,3.14,0.92,10.89,3.18,10.09,2.94,4.56,1.33,3.96,1.16,22.87,-4.12,22.87,-4.12,23.84,6.95,23.84,6.95,42.05,-24.31,42.05,-24.31
2024-12-24 22:00:00,3.78,1.10,3.51,1.02,10.87,3.17,4.74,1.38,4.74,1.38,12.10,-0.66,11.04,2.47,3.00,0.87,3.00,0.87,10.40,3.03,9.61,2.80,4.35,1.27,3.74,1.09,21.95,-4.33,21.95,-4.33,22.51,6.56,22.51,6.56,40.27,-24.49,40.27,-24.49
2024-12-24 22:30:00,3.55,1.04,3.32,0.97,10.32,3.01,4.64,1.35,4.64,1.35,11.67,-0.79,10.24,2.21,2.82,0.82,2.82,0.82,9.89,2.88,8.95,2.61,4.14,1.21,3.49,1.02,20.75,-4.41,20.75,-4.41,21.80,6.36,21.80,6.36,37.87,-24.72,37.87,-24.72
2024-12-24 23:00:00,3.36,0.98,3.12,0.91,9.80,2.86,4.56,1.33,4.56,1.33,11.14,-0.79,9.90,2.14,2.73,0.80,2.73,0.80,9.14,2.67,8.51,2.48,3.89,1.13,3.30,0.96,19.72,-4.41,19.72,-4.41,20.57,6.00,20.57,6.00,36.02,-25.23,36.02,-25.23
2024-12-24 23:30:00,3.17,0.92,2.99,0.87,9.27,2.70,4.52,1.32,4.52,1.32,10.62,-0.80,8.76,1.80,2.58,0.75,2.58,0.75,8.45,2.46,8.07,2.35,3.63,1.06,3.06,0.89,18.71,-4.53,18.71,-4.53,19.82,5.78,19.82,5.78,33.47,-25.99,33.47,-25.99
2024-12-25 00:00:00,2.97,0.86,2.75,0.80,8.77,2.56,4.59,1.34,4.59,1.34,10.21,-0.66,8.08,1.60,2.45,0.71,2.45,0.71,7.94,2.32,7.55,2.20,3.46,1.01,2.88,0.84,17.55,-5.03,17.55,-5.03,18.81,5.49,18.81,5.49,31.43,-26.57,31.43,-26.57
2024-12-25 00:30:00,2.90,0.85,2.73,0.80,8.67,2.53,4.91,1.43,4.91,1.43,9.70,-0.74,8.10,1.61,2.39,0.70,2.39,0.70,7.63,2.23,7.16,2.09,3.32,0.97,2.81,0.82,16.70,-5.07,16.70,-5.07,17.89,5.22,17.89,5.22,30.64,-26.83,30.64,-26.83
2024-12-25 01:00:00,3.01,0.88,2.80,0.82,9.11,2.66,4.98,1.45,4.98,1.45,9.63,-0.74,8.78,1.81,2.34,0.68,2.34,0.68,7.44,2.17,7.04,2.05,3.21,0.94,2.94,0.86,16.12,-4.96,16.12,-4.96,17.78,5.19,17.78,5.19,31.26,-26.62,31.26,-26.62
2024-12-25 01:30:00,2.91,0.85,2.69,0.78,9.23,2.69,5.01,1.46,5.01,1.46,9.29,-0.74,8.74,1.80,2.25,0.66,2.25,0.66,7.14,2.08,7.08,2.06,3.11,0.91,2.99,0.87,15.75,-4.99,15.75,-4.99,18.46,5.38,18.46,5.38,30.63,-26.81,30.63,-26.81
2024-12-25 02:00:00,2.81,0.82,2.59,0.76,8.76,2.55,4.96,1.45,4.96,1.45,8.91,-0.74,8.14,1.62,2.16,0.63,2.16,0.63,6.78,1.98,6.87,2.00,2.95,0.86,2.76,0.81,15.49,-5.03,15.49,-5.03,18.36,5.36,18.36,5.36,29.11,-27.00,29.11,-27.00
2024-12-25 02:30:00,2.73,0.80,2.55,0.74,8.48,2.47,4.90,1.43,4.90,1.43,8.63,-0.74,7.93,1.56,2.12,0.62,2.12,0.62,6.64,1.94,6.58,1.92,2.87,0.84,2.68,0.78,14.77,-5.03,14.77,-5.03,17.54,5.12,17.54,5.12,28.28,-27.16,28.28,-27.16
2024-12-25 03:00:00,2.65,0.77,2.51,0.73,8.16,2.38,4.86,1.42,4.86,1.42,8.49,-0.74,7.81,1.52,2.06,0.60,2.06,0.60,6.32,1.84,6.48,1.89,2.78,0.81,2.60,0.76,14.46,-5.09,14.46,-5.09,17.04,4.97,17.04,4.97,27.46,-27.31,27.46,-27.31
2024-12-25 03:30:00,2.54,0.74,2.40,0.70,7.81,2.28,4.83,1.41,4.83,1.41,8.30,-0.74,7.40,1.41,1.98,0.58,1.98,0.58,6.05,1.76,6.31,1.84,2.73,0.80,2.53,0.74,13.98,-5.12,13.98,-5.12,16.74,4.88,16.74,4.88,26.37,-27.48,26.37,-27.48
2024-12-25 04:00:00,2.47,0.72,2.30,0.67,7.52,2.19,4.80,1.40,4.80,1.40,8.15,-0.74,7.20,1.34,1.92,0.56,1.92,0.56,5.91,1.72,6.01,1.75,2.67,0.78,2.45,0.71,13.50,-5.14,13.50,-5.14,16.31,4.76,16.31,4.76,25.47,-27.67,25.47,-27.67
2024-12-25 04:30:00,2.59,0.76,2.22,0.65,7.34,2.14,4.73,1.38,4.73,1.38,8.05,-0.78,6.86,1.25,1.93,0.56,1.93,0.56,5.86,1.71,5.83,1.70,2.67,0.78,2.36,0.69,12.81,-5.18,12.81,-5.18,15.96,4.65,15.96,4.65,24.53,-27.76,24.53,-27.76
2024-12-25 05:00:00,2.61,0.76,2.18,0.64,7.10,2.07,4.73,1.38,4.73,1.38,8.01,-0.78,6.78,1.22,1.93,0.56,1.93,0.56,5.79,1.69,5.74,1.67,2.68,0.78,2.33,0.68,12.81,-5.18,12.81,-5.18,15.36,4.48,15.36,4.48,24.21,-27.72,24.21,-27.72
2024-12-25 05:30:00,2.60,0.76,2.16,0.63,7.03,2.05,4.76,1.39,4.76,1.39,8.15,-0.78,6.94,1.28,1.99,0.58,1.99,0.58,5.93,1.73,5.69,1.66,2.70,0.79,2.31,0.68,12.71,-5.18,12.71,-5.18,15.00,4.38,15.00,4.38,24.71,-27.71,24.71,-27.71
2024-12-25 06:00:00,2.49,0.72,2.26,0.66,7.16,2.09,4.74,1.38,4.74,1.38,8.28,-0.78,6.82,1.24,2.02,0.59,2.02,0.59,6.21,1.81,5.72,1.67,2.77,0.81,2.43,0.71,12.89,-5.33,12.89,-5.33,15.26,4.45,15.26,4.45,24.89,-27.54,24.89,-27.54
2024-12-25 06:30:00,2.59,0.76,2.47,0.72,7.46,2.18,4.77,1.39,4.77,1.39,8.69,-0.73,7.24,1.37,2.10,0.61,2.10,0.61,6.66,1.94,5.72,1.67,2.95,0.86,2.60,0.76,13.14,-5.33,13.14,-5.33,15.19,4.43,15.19,4.43,26.52,-27.35,26.52,-27.35
2024-12-25 07:00:00,2.72,0.79,2.58,0.75,7.75,2.26,4.76,1.39,4.76,1.39,9.02,-0.73,8.09,1.61,2.19,0.64,2.19,0.64,7.05,2.06,6.02,1.76,3.14,0.92,2.80,0.82,13.99,-5.33,13.99,-5.33,15.64,4.56,15.64,4.56,28.31,-27.01,28.31,-27.01
