Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-12-25 07:30:00,3.01,0.88,2.82,0.82,8.16,2.38,4.78,1.39,4.78,1.39,9.65,-0.73,8.39,1.71,2.32,0.68,2.32,0.68,7.65,2.23,6.30,1.84,3.50,1.02,3.06,0.89,14.70,-5.09,14.70,-5.09,16.66,4.86,16.66,4.86,30.29,-26.69,30.29,-26.69
2024-12-25 08:00:00,3.28,0.96,3.03,0.88,8.59,2.51,4.78,1.39,4.78,1.39,10.22,-1.08,9.28,1.95,2.51,0.73,2.51,0.73,8.27,2.41,6.92,2.02,3.84,1.12,3.31,0.97,15.92,-5.09,15.92,-5.09,17.43,5.08,17.43,5.08,32.66,-25.94,32.66,-25.94
2024-12-25 08:30:00,3.66,1.07,3.38,0.98,9.28,2.71,4.80,1.40,4.80,1.40,11.26,-0.77,9.89,2.14,2.68,0.78,2.68,0.78,9.11,2.66,7.46,2.18,4.32,1.26,3.63,1.06,17.12,-4.50,17.12,-4.50,18.44,5.38,18.44,5.38,35.71,-25.03,35.71,-25.03
2024-12-25 09:00:00,3.99,1.16,3.72,1.08,10.05,2.93,4.85,1.42,4.85,1.42,12.13,-0.71,11.00,2.46,2.94,0.86,2.94,0.86,10.03,2.93,8.25,2.41,4.72,1.38,4.00,1.17,18.83,-4.11,18.83,-4.11,19.65,5.73,19.65,5.73,39.38,-24.10,39.38,-24.10
2024-12-25 09:30:00,4.23,1.24,3.95,1.15,10.91,3.18,4.93,1.44,4.93,1.44,12.75,-0.70,11.97,2.75,3.10,0.90,3.10,0.90,11.12,3.24,9.06,2.64,5.11,1.49,4.38,1.28,20.68,-3.88,20.68,-3.88,21.36,6.23,21.36,6.23,42.71,-23.38,42.71,-23.38
2024-12-25 10:00:00,4.45,1.30,4.12,1.20,11.50,3.35,4.99,1.46,4.99,1.46,13.33,-0.68,12.19,2.81,3.28,0.96,3.28,0.96,11.76,3.43,9.86,2.88,5.35,1.56,4.49,1.31,22.38,-3.67,22.38,-3.67,22.91,6.68,22.91,6.68,44.54,-22.64,44.54,-22.64
2024-12-25 10:30:00,4.52,1.32,4.20,1.23,12.02,3.51,5.01,1.46,5.01,1.46,13.74,-0.68,12.63,2.93,3.36,0.98,3.36,0.98,12.36,3.61,10.45,3.05,5.61,1.64,4.66,1.36,23.52,-3.38,23.52,-3.38,23.82,6.95,23.82,6.95,45.77,-22.23,45.77,-22.23
2024-12-25 11:00:00,4.44,1.29,4.08,1.19,12.40,3.62,5.02,1.46,5.02,1.46,13.74,-0.68,12.96,3.02,3.29,0.96,3.29,0.96,12.36,3.60,10.86,3.17,5.72,1.67,4.80,1.40,24.34,-3.38,24.34,-3.38,24.46,7.13,24.46,7.13,45.70,-22.10,45.70,-22.10
2024-12-25 11:30:00,4.05,1.18,3.72,1.09,12.23,3.57,5.01,1.46,5.01,1.46,13.65,-0.68,12.71,2.95,3.26,0.95,3.26,0.95,11.96,3.49,10.94,3.19,5.67,1.65,4.63,1.35,24.32,-3.27,24.32,-3.27,25.32,7.39,25.32,7.39,43.57,-22.20,43.57,-22.20
2024-12-25 12:00:00,4.07,1.19,3.72,1.08,12.75,3.72,5.00,1.46,5.00,1.46,14.01,-0.68,12.82,2.99,3.32,0.97,3.32,0.97,12.40,3.62,10.75,3.14,5.96,1.74,4.86,1.42,23.83,-3.27,23.83,-3.27,24.50,7.15,24.50,7.15,44.75,-21.71,44.75,-21.71
2024-12-25 12:30:00,4.40,1.28,4.08,1.19,13.07,3.81,4.65,1.36,4.65,1.36,14.61,-0.59,13.17,3.09,3.48,1.01,3.48,1.01,12.84,3.74,11.19,3.26,6.32,1.84,5.23,1.53,24.58,-3.16,24.58,-3.16,24.89,7.26,24.89,7.26,47.29,-21.36,47.29,-21.36
2024-12-25 13:00:00,4.61,1.34,4.19,1.22,13.26,3.87,4.68,1.36,4.68,1.36,15.09,-0.59,13.22,3.37,3.59,1.05,3.59,1.05,13.31,3.88,11.70,3.41,6.53,1.90,5.33,1.55,25.88,-3.16,25.88,-3.16,25.52,7.44,25.52,7.44,49.64,-20.79,49.64,-20.79
2024-12-25 13:30:00,4.77,1.39,4.44,1.29,13.52,3.94,4.74,1.38,4.74,1.38,14.97,-0.59,11.61,3.03,3.65,1.06,3.65,1.06,13.44,3.92,12.10,3.53,6.55,1.91,5.31,1.55,26.71,-2.97,26.71,-2.97,27.09,7.90,27.09,7.90,49.15,-21.03,49.15,-21.03
2024-12-25 14:00:00,4.86,1.42,4.49,1.31,13.16,3.84,4.75,1.38,4.75,1.38,14.76,-0.58,8.31,2.07,3.61,1.05,3.61,1.05,13.02,3.80,12.22,3.56,6.46,1.88,4.93,1.44,26.93,-2.86,26.93,-2.86,28.60,8.34,28.60,8.34,45.08,-22.71,45.08,-22.71
2024-12-25 14:30:00,4.70,1.37,4.39,1.28,12.85,3.75,4.72,1.38,4.72,1.38,14.25,-0.65,8.13,2.02,3.60,1.05,3.60,1.05,12.61,3.68,12.09,3.53,6.08,1.77,4.68,1.36,26.31,-3.14,26.31,-3.14,26.73,7.80,26.73,7.80,44.04,-23.45,44.04,-23.45
2024-12-25 15:00:00,4.59,1.34,4.29,1.25,12.40,3.62,4.68,1.36,4.68,1.36,13.99,-0.65,7.72,1.89,3.49,1.02,3.49,1.02,12.00,3.50,11.64,3.39,5.65,1.65,4.51,1.32,25.51,-3.17,25.51,-3.17,26.13,7.62,26.13,7.62,42.43,-24.19,42.43,-24.19
2024-12-25 15:30:00,4.57,1.33,4.23,1.24,12.30,3.59,4.68,1.36,4.68,1.36,13.53,-0.65,10.15,2.60,3.40,0.99,3.40,0.99,11.65,3.40,11.10,3.24,5.31,1.55,4.50,1.31,24.71,-3.48,24.71,-3.48,23.30,6.80,23.30,6.80,44.76,-23.27,44.76,-23.27
2024-12-25 16:00:00,4.53,1.32,4.20,1.22,12.04,3.51,4.66,1.36,4.66,1.36,13.23,-0.65,11.85,3.10,3.37,0.98,3.37,0.98,11.34,3.31,10.58,3.09,5.04,1.47,4.41,1.28,23.86,-3.90,23.86,-3.90,23.24,6.78,23.24,6.78,46.22,-22.62,46.22,-22.62
2024-12-25 16:30:00,4.36,1.27,4.11,1.20,11.85,3.46,4.94,1.44,4.94,1.44,13.09,-0.65,7.84,1.93,3.37,0.98,3.37,0.98,11.12,3.24,10.36,3.02,5.84,1.70,3.29,0.96,23.38,-4.12,23.38,-4.12,32.61,9.51,32.61,9.51,27.93,-28.01,27.93,-28.01
2024-12-25 17:00:00,4.23,1.24,4.01,1.17,11.55,3.37,5.10,1.49,5.10,1.49,12.76,-0.70,11.45,2.99,3.37,0.98,3.37,0.98,11.16,3.25,10.21,2.98,5.62,1.64,3.40,0.99,22.48,-4.21,22.48,-4.21,23.22,6.77,23.22,6.77,30.47,-27.13,30.47,-27.13
2024-12-25 17:30:00,4.11,1.20,3.82,1.11,11.46,3.34,5.10,1.49,5.10,1.49,12.50,-0.78,12.16,3.21,3.23,0.94,3.23,0.94,10.73,3.13,10.00,2.92,5.27,1.54,3.37,0.98,22.27,-4.07,22.27,-4.07,23.88,6.97,23.88,6.97,29.92,-27.39,29.92,-27.39
2024-12-25 18:00:00,3.96,1.15,3.72,1.08,11.17,3.26,5.07,1.48,5.07,1.48,17.48,-0.84,19.81,2.95,3.12,0.91,3.12,0.91,16.47,3.00,9.84,2.87,5.16,1.51,3.24,0.94,29.97,-4.07,29.97,-4.07,23.99,7.00,23.99,7.00,28.01,-27.93,28.01,-27.93
2024-12-25 18:30:00,6.04,1.11,4.90,1.04,14.63,3.20,5.06,1.48,5.06,1.48,17.23,-0.73,16.07,2.83,3.08,0.90,3.08,0.90,14.09,2.92,13.55,2.73,5.06,1.48,5.86,0.91,30.29,-4.31,30.29,-4.31,23.35,6.81,23.35,6.81,26.83,-28.16,26.83,-28.16
2024-12-25 19:00:00,4.47,1.08,3.50,1.02,13.29,3.14,5.04,1.47,5.04,1.47,16.39,-0.73,10.82,2.81,3.02,0.88,3.02,0.88,14.14,2.82,13.18,2.67,4.30,1.26,3.70,1.08,31.05,-4.35,31.05,-4.35,17.20,5.02,17.20,5.02,37.27,-25.64,37.27,-25.64
2024-12-25 19:30:00,3.63,1.06,3.44,1.00,15.35,3.01,5.02,1.46,5.02,1.46,14.47,-0.73,10.87,2.82,2.95,0.86,2.95,0.86,14.22,2.76,13.40,2.60,5.95,1.20,3.88,1.13,28.67,-4.47,28.67,-4.47,20.01,5.84,20.01,5.84,39.77,-25.08,39.77,-25.08
2024-12-25 20:00:00,3.61,1.05,3.42,1.00,12.23,2.99,4.98,1.45,4.98,1.45,13.16,-0.73,10.60,2.74,2.95,0.86,2.95,0.86,12.63,2.70,12.64,2.57,4.81,1.17,3.74,1.09,27.34,-4.60,27.34,-4.60,21.05,6.14,21.05,6.14,39.02,-25.45,39.02,-25.45
2024-12-25 20:30:00,3.61,1.05,3.39,0.99,10.24,2.99,4.98,1.45,4.98,1.45,12.77,-1.21,10.66,2.75,2.88,0.84,2.88,0.84,11.54,2.68,12.45,2.52,4.04,1.18,3.74,1.09,27.03,-4.73,27.03,-4.73,20.82,6.07,20.82,6.07,38.75,-25.61,38.75,-25.61
2024-12-25 21:00:00,3.57,1.04,3.37,0.98,10.03,2.93,4.58,1.34,4.58,1.34,16.78,-0.88,10.42,2.68,2.85,0.83,2.85,0.83,12.07,2.68,11.74,2.46,3.96,1.16,3.66,1.07,24.91,-4.68,24.91,-4.68,20.88,6.09,20.88,6.09,38.14,-25.16,38.14,-25.16
2024-12-25 21:30:00,3.48,1.01,3.27,0.96,9.74,2.84,4.52,1.32,4.52,1.32,12.96,-0.88,10.19,2.61,2.80,0.82,2.80,0.82,11.89,2.60,11.40,2.44,3.84,1.12,3.50,1.02,25.15,-4.79,25.15,-4.79,20.63,6.02,20.63,6.02,37.12,-25.36,37.12,-25.36
2024-12-25 22:00:00,3.32,0.97,3.14,0.92,9.45,2.76,4.50,1.31,4.50,1.31,13.09,-0.88,9.69,2.47,2.66,0.78,2.66,0.78,10.63,2.49,9.64,2.38,3.71,1.08,3.36,0.98,24.68,-4.90,24.68,-4.90,20.19,5.89,20.19,5.89,35.91,-25.82,35.91,-25.82
2024-12-25 22:30:00,3.21,0.94,3.00,0.87,9.00,2.62,4.59,1.34,4.59,1.34,13.40,-1.22,8.62,2.15,2.55,0.74,2.55,0.74,8.27,2.41,7.91,2.31,3.59,1.05,3.14,0.92,20.39,-5.09,20.39,-5.09,19.60,5.72,19.60,5.72,34.14,-26.58,34.14,-26.58
2024-12-25 23:00:00,3.17,0.92,2.82,0.82,8.79,2.56,4.84,1.41,4.84,1.41,13.24,-0.77,8.06,1.99,2.48,0.72,2.48,0.72,8.13,2.37,7.60,2.22,3.44,1.00,2.92,0.85,21.62,-5.21,21.62,-5.21,18.63,5.43,18.63,5.43,32.83,-26.76,32.83,-26.76
2024-12-25 23:30:00,2.93,0.85,2.76,0.81,8.50,2.48,4.80,1.40,4.80,1.40,12.21,-0.77,7.84,1.92,2.42,0.71,2.42,0.71,7.75,2.26,7.30,2.13,3.29,0.96,2.83,0.83,16.84,-5.04,16.84,-5.04,17.91,5.22,17.91,5.22,31.29,-27.12,31.29,-27.12
2024-12-26 00:00:00,2.77,0.81,2.61,0.76,8.50,2.48,4.78,1.40,4.78,1.40,12.18,-0.77,7.36,1.78,2.32,0.68,2.32,0.68,7.33,2.14,6.98,2.03,3.08,0.90,2.64,0.77,16.04,-5.08,16.04,-5.08,17.36,5.06,17.36,5.06,29.74,-27.42,29.74,-27.42
2024-12-26 00:30:00,2.73,0.80,2.54,0.74,8.23,2.40,4.78,1.39,4.78,1.39,9.05,-0.77,7.36,1.78,2.23,0.65,2.23,0.65,7.04,2.05,6.62,1.93,2.97,0.87,2.64,0.77,15.17,-5.20,15.17,-5.20,16.77,4.89,16.77,4.89,29.19,-27.53,29.19,-27.53
2024-12-26 01:00:00,2.84,0.83,2.61,0.76,8.67,2.53,4.84,1.41,4.84,1.41,8.97,-0.77,8.02,1.97,2.22,0.65,2.22,0.65,6.91,2.02,6.52,1.90,2.89,0.84,2.75,0.80,14.77,-5.20,14.77,-5.20,16.68,4.86,16.68,4.86,29.93,-27.28,29.93,-27.28
2024-12-26 01:30:00,2.71,0.79,2.50,0.73,8.67,2.53,4.89,1.42,4.89,1.42,8.73,-0.77,8.01,1.97,2.19,0.64,2.19,0.64,6.68,1.95,6.60,1.93,2.85,0.83,2.77,0.81,14.77,-5.20,14.77,-5.20,17.38,5.07,17.38,5.07,29.52,-27.40,29.52,-27.40
2024-12-26 02:00:00,2.62,0.76,2.41,0.70,8.31,2.42,4.84,1.41,4.84,1.41,8.47,-0.77,7.63,1.86,2.09,0.61,2.09,0.61,6.45,1.88,6.46,1.88,2.70,0.79,2.61,0.76,13.88,-5.20,13.88,-5.20,17.30,5.05,17.30,5.05,28.33,-27.58,28.33,-27.58
2024-12-26 02:30:00,2.56,0.75,2.39,0.70,8.04,2.34,4.79,1.40,4.79,1.40,8.26,-0.77,7.41,1.80,2.04,0.60,2.04,0.60,6.34,1.85,6.24,1.82,2.64,0.77,2.66,0.78,13.68,-5.55,13.68,-5.55,16.72,4.88,16.72,4.88,27.55,-27.43,27.55,-27.43
2024-12-26 03:00:00,2.45,0.71,2.32,0.68,7.66,2.23,4.75,1.39,4.75,1.39,7.99,-0.77,7.10,1.71,2.01,0.59,2.01,0.59,6.12,1.78,6.08,1.77,2.56,0.74,2.58,0.75,13.24,-5.55,13.24,-5.55,16.26,4.74,16.26,4.74,26.46,-27.54,26.46,-27.54
2024-12-26 03:30:00,2.41,0.70,2.28,0.66,7.42,2.16,4.74,1.38,4.74,1.38,7.99,-0.77,6.70,1.59,1.94,0.57,1.94,0.57,5.95,1.74,5.89,1.72,2.52,0.74,2.53,0.74,13.01,-5.58,13.01,-5.58,15.80,4.61,15.80,4.61,25.74,-27.74,25.74,-27.74
2024-12-26 04:00:00,2.34,0.68,2.22,0.65,7.15,2.09,4.71,1.38,4.71,1.38,7.83,-0.77,6.49,1.53,1.89,0.55,1.89,0.55,5.88,1.72,5.75,1.68,2.47,0.72,2.46,0.72,12.77,-5.64,12.77,-5.64,15.43,4.50,15.43,4.50,24.97,-27.86,24.97,-27.86
2024-12-26 04:30:00,2.29,0.67,2.16,0.63,7.02,2.05,4.70,1.37,4.70,1.37,7.84,-0.78,6.30,1.48,1.89,0.55,1.89,0.55,5.78,1.69,5.56,1.62,2.44,0.71,2.40,0.70,12.34,-5.67,12.34,-5.67,15.05,4.39,15.05,4.39,24.60,-28.02,24.60,-28.02
2024-12-26 05:00:00,2.29,0.67,2.12,0.62,6.83,1.99,4.70,1.37,4.70,1.37,7.79,-0.78,6.22,1.45,1.87,0.54,1.87,0.54,5.76,1.68,5.56,1.62,2.44,0.71,2.39,0.70,12.30,-5.67,12.30,-5.67,14.78,4.31,14.78,4.31,24.30,-28.13,24.30,-28.13
2024-12-26 05:30:00,2.25,0.66,2.10,0.61,6.81,1.98,4.75,1.39,4.75,1.39,7.88,-0.78,6.31,1.48,1.92,0.56,1.92,0.56,5.91,1.72,5.44,1.59,2.43,0.71,2.36,0.69,12.25,-5.61,12.25,-5.61,14.62,4.26,14.62,4.26,24.70,-27.99,24.70,-27.99
2024-12-26 06:00:00,2.30,0.67,2.16,0.63,6.81,1.98,4.71,1.38,4.71,1.38,7.88,-0.78,6.82,1.62,1.94,0.57,1.94,0.57,5.93,1.73,5.44,1.59,2.46,0.72,2.41,0.70,12.41,-5.55,12.41,-5.55,14.43,4.21,14.43,4.21,25.08,-27.48,25.08,-27.48
2024-12-26 06:30:00,2.40,0.70,2.27,0.66,7.09,2.07,4.74,1.38,4.74,1.38,8.29,-0.94,7.05,1.31,1.99,0.58,1.99,0.58,6.08,1.77,5.40,1.57,2.68,0.78,2.30,0.67,12.41,-5.55,12.41,-5.55,15.33,4.47,15.33,4.47,24.90,-27.02,24.90,-27.02
2024-12-26 07:00:00,2.47,0.72,2.32,0.68,7.26,2.12,4.76,1.39,4.76,1.39,8.58,-0.80,7.53,1.44,2.06,0.60,2.06,0.60,6.20,1.81,5.66,1.65,2.79,0.82,2.39,0.70,13.10,-5.16,13.10,-5.16,15.15,4.42,15.15,4.42,25.93,-26.77,25.93,-26.77
2024-12-26 07:30:00,2.66,0.78,2.52,0.74,7.34,2.14,4.82,1.41,4.82,1.41,9.10,-0.80,7.83,1.53,2.14,0.62,2.14,0.62,6.51,1.90,5.91,1.72,3.01,0.88,2.61,0.76,13.59,-4.96,13.59,-4.96,15.69,4.58,15.69,4.58,27.50,-26.79,27.50,-26.79
2024-12-26 08:00:00,2.80,0.82,2.65,0.77,7.50,2.19,4.86,1.42,4.86,1.42,9.50,-0.78,8.32,1.68,2.20,0.64,2.20,0.64,6.84,1.99,6.34,1.85,3.17,0.92,2.76,0.81,14.44,-5.13,14.44,-5.13,16.17,4.72,16.17,4.72,28.95,-26.49,28.95,-26.49
2024-12-26 08:30:00,3.02,0.88,2.83,0.83,7.80,2.27,4.91,1.43,4.91,1.43,10.00,-0.69,8.46,1.72,2.35,0.69,2.35,0.69,7.37,2.15,6.67,1.94,3.56,1.04,3.02,0.88,15.09,-5.13,15.09,-5.13,16.99,4.96,16.99,4.96,30.38,-25.91,30.38,-25.91
2024-12-26 09:00:00,3.28,0.96,3.08,0.90,8.39,2.45,5.00,1.46,5.00,1.46,10.62,-0.70,9.27,1.96,2.52,0.74,2.52,0.74,8.05,2.35,7.14,2.08,3.91,1.14,3.34,0.97,16.11,-4.88,16.11,-4.88,17.55,5.12,17.55,5.12,33.06,-25.33,33.06,-25.33
2024-12-26 09:30:00,3.54,1.03,3.32,0.97,9.07,2.65,5.09,1.48,5.09,1.48,11.36,-0.68,10.35,2.27,2.69,0.79,2.69,0.79,8.71,2.54,7.68,2.24,4.26,1.24,3.68,1.07,17.39,-4.76,17.39,-4.76,18.64,5.44,18.64,5.44,36.31,-24.76,36.31,-24.76
2024-12-26 10:00:00,3.78,1.10,3.56,1.04,9.73,2.84,5.16,1.50,5.16,1.50,11.87,-0.68,10.96,2.51,2.85,0.83,2.85,0.83,9.62,2.81,8.38,2.44,4.57,1.33,3.97,1.16,18.91,-4.58,18.91,-4.58,20.05,5.85,20.05,5.85,38.81,-23.92,38.81,-23.92
2024-12-26 10:30:00,3.96,1.16,3.73,1.09,10.16,2.96,5.10,1.49,5.10,1.49,12.25,-0.71,11.56,2.75,2.96,0.86,2.96,0.86,10.38,3.03,8.84,2.58,4.80,1.40,4.19,1.22,20.08,-4.25,20.08,-4.25,21.10,6.16,21.10,6.16,40.72,-23.21,40.72,-23.21
2024-12-26 11:00:00,4.26,1.24,3.99,1.16,10.59,3.09,4.93,1.44,4.93,1.44,12.71,-0.67,11.94,2.81,3.16,0.92,3.16,0.92,10.74,3.13,9.24,2.70,5.02,1.46,4.42,1.29,21.05,-3.88,21.05,-3.88,22.16,6.46,22.16,6.46,42.60,-22.84,42.60,-22.84
2024-12-26 11:30:00,4.32,1.26,4.05,1.18,10.92,3.18,5.17,1.51,5.17,1.51,13.39,-0.65,7.94,1.57,3.28,0.96,3.28,0.96,11.18,3.26,9.61,2.80,5.48,1.60,4.18,1.22,22.02,-3.66,22.02,-3.66,25.61,7.47,25.61,7.47,39.26,-24.43,39.26,-24.43
2024-12-26 12:00:00,4.22,1.23,3.94,1.15,11.03,3.22,5.25,1.53,5.25,1.53,13.57,-0.57,8.05,1.59,3.28,0.96,3.28,0.96,11.35,3.31,10.01,2.92,5.61,1.64,4.25,1.24,22.85,-3.58,22.85,-3.58,24.42,7.12,24.42,7.12,39.52,-24.07,39.52,-24.07
2024-12-26 12:30:00,4.32,1.26,4.04,1.18,11.37,3.32,5.33,1.56,5.33,1.56,13.57,-0.57,8.20,1.68,3.35,0.98,3.35,0.98,11.46,3.34,10.17,2.97,5.68,1.66,4.40,1.28,23.14,-3.44,23.14,-3.44,24.58,7.17,24.58,7.17,40.29,-23.79,40.29,-23.79
2024-12-26 13:00:00,4.32,1.26,4.07,1.19,11.37,3.32,5.33,1.56,5.33,1.56,13.67,-0.61,8.15,1.70,3.42,1.00,3.42,1.00,11.71,3.42,10.29,3.00,5.60,1.63,4.29,1.25,23.38,-3.41,23.38,-3.41,24.83,7.24,24.83,7.24,40.73,-23.70,40.73,-23.70
2024-12-26 13:30:00,4.42,1.29,4.11,1.20,11.60,3.38,5.38,1.57,5.38,1.57,13.74,-0.64,8.47,1.79,3.40,0.99,3.40,0.99,11.84,3.45,10.30,3.00,5.57,1.62,4.34,1.27,23.52,-3.41,23.52,-3.41,24.79,7.23,24.79,7.23,41.68,-23.72,41.68,-23.72
2024-12-26 14:00:00,4.33,1.26,4.03,1.18,11.46,3.34,5.38,1.57,5.38,1.57,13.55,-0.62,7.96,1.64,3.41,1.00,3.41,1.00,11.47,3.35,10.43,3.04,5.46,1.59,4.23,1.24,23.74,-3.45,23.74,-3.45,25.52,7.44,25.52,7.44,40.61,-24.20,40.61,-24.20
2024-12-26 14:30:00,4.22,1.23,3.91,1.14,11.30,3.30,5.44,1.59,5.44,1.59,13.27,-0.62,7.77,1.59,3.36,0.98,3.36,0.98,11.40,3.32,10.15,2.96,5.36,1.56,4.17,1.22,23.29,-3.54,23.29,-3.54,25.02,7.30,25.02,7.30,40.08,-24.24,40.08,-24.24
2024-12-26 15:00:00,4.22,1.23,3.89,1.13,11.30,3.30,5.41,1.58,5.41,1.58,13.44,-0.62,7.60,1.54,3.32,0.97,3.32,0.97,11.47,3.35,10.07,2.94,5.27,1.54,4.02,1.17,22.97,-3.57,22.97,-3.57,24.75,7.22,24.75,7.22,39.92,-24.32,39.92,-24.32
2024-12-26 15:30:00,4.21,1.23,3.87,1.13,11.36,3.31,5.41,1.58,5.41,1.58,13.44,-0.66,7.48,1.51,3.24,0.95,3.24,0.95,11.32,3.30,9.95,2.90,5.19,1.51,3.98,1.16,22.83,-3.72,22.83,-3.72,24.57,7.17,24.57,7.17,39.73,-24.58,39.73,-24.58
2024-12-26 16:00:00,4.29,1.25,3.98,1.16,11.57,3.37,5.40,1.58,5.40,1.58,13.44,-0.66,7.57,1.53,3.31,0.96,3.31,0.96,11.35,3.31,9.99,2.91,5.25,1.53,4.04,1.18,22.83,-3.72,22.83,-3.72,24.42,7.12,24.42,7.12,40.26,-24.42,40.26,-24.42
2024-12-26 16:30:00,4.45,1.30,4.15,1.21,12.12,3.54,5.32,1.55,5.32,1.55,13.90,-0.66,8.04,1.66,3.45,1.01,3.45,1.01,11.86,3.46,10.18,2.97,6.08,1.77,3.37,0.98,23.01,-3.72,23.01,-3.72,30.94,9.03,30.94,9.03,29.18,-27.44,29.18,-27.44
2024-12-26 17:00:00,4.49,1.31,4.16,1.21,12.19,3.56,5.29,1.54,5.29,1.54,13.72,-0.66,8.19,1.71,3.53,1.03,3.53,1.03,11.90,3.47,10.57,3.08,6.26,1.82,3.32,0.97,23.46,-3.69,23.46,-3.69,27.18,7.93,27.18,7.93,27.68,-27.84,27.68,-27.84
2024-12-26 17:30:00,4.66,1.36,4.38,1.28,12.58,3.67,5.28,1.54,5.28,1.54,14.07,-0.66,8.46,1.79,3.58,1.04,3.58,1.04,12.09,3.52,10.81,3.15,6.43,1.88,3.51,1.02,23.58,-3.66,23.58,-3.66,26.55,7.74,26.55,7.74,28.81,-27.43,28.81,-27.43
2024-12-26 18:00:00,4.72,1.38,4.34,1.27,12.55,3.66,5.26,1.53,5.26,1.53,13.87,-0.66,8.34,1.75,3.58,1.04,3.58,1.04,12.05,3.51,11.01,3.21,6.41,1.87,3.51,1.02,24.08,-3.66,24.08,-3.66,27.14,7.91,27.14,7.91,28.46,-27.57,28.46,-27.57
2024-12-26 18:30:00,4.59,1.34,4.29,1.25,12.60,3.67,5.20,1.52,5.20,1.52,13.65,-0.69,8.28,1.73,3.52,1.03,3.52,1.03,11.73,3.42,10.91,3.18,6.26,1.82,3.43,1.00,23.93,-3.66,23.93,-3.66,26.88,7.84,26.88,7.84,27.73,-27.96,27.73,-27.96
2024-12-26 19:00:00,4.41,1.28,4.11,1.20,12.35,3.60,5.15,1.50,5.15,1.50,13.43,-0.69,8.05,1.68,3.45,1.01,3.45,1.01,11.45,3.34,10.66,3.11,6.08,1.77,3.31,0.97,23.44,-3.79,23.44,-3.79,26.25,7.66,26.25,7.66,27.50,-28.01,27.50,-28.01
2024-12-26 19:30:00,4.31,1.26,4.07,1.19,12.03,3.51,5.13,1.50,5.13,1.50,13.05,-0.75,12.10,2.86,3.37,0.98,3.37,0.98,11.14,3.25,10.49,3.06,4.93,1.44,4.31,1.26,23.01,-3.86,23.01,-3.86,16.84,4.91,16.84,4.91,44.94,-23.05,44.94,-23.05
2024-12-26 20:00:00,4.23,1.24,3.96,1.15,12.03,3.51,5.06,1.48,5.06,1.48,12.83,-0.77,11.69,2.74,3.30,0.96,3.30,0.96,11.04,3.22,10.20,2.97,4.88,1.42,4.25,1.24,22.89,-3.93,22.89,-3.93,24.13,7.04,24.13,7.04,43.82,-23.12,43.82,-23.12
2024-12-26 20:30:00,4.13,1.20,3.86,1.12,11.73,3.42,5.05,1.47,5.05,1.47,12.56,-0.77,8.09,1.69,3.19,0.93,3.19,0.93,10.77,3.14,9.92,2.89,4.88,1.42,3.87,1.13,22.43,-4.03,22.43,-4.03,25.62,7.47,25.62,7.47,39.19,-24.98,39.19,-24.98
2024-12-26 21:00:00,4.04,1.18,3.72,1.09,11.45,3.34,4.99,1.46,4.99,1.46,12.17,-0.84,11.03,2.53,3.11,0.91,3.11,0.91,10.51,3.07,9.88,2.88,4.51,1.32,3.96,1.15,21.88,-4.25,21.88,-4.25,21.85,6.37,21.85,6.37,41.42,-24.03,41.42,-24.03
2024-12-26 21:30:00,3.90,1.14,3.66,1.07,11.14,3.25,4.97,1.45,4.97,1.45,11.86,-0.84,10.79,2.46,3.07,0.90,3.07,0.90,10.10,2.95,9.43,2.75,4.34,1.27,3.81,1.11,21.30,-4.32,21.30,-4.32,22.56,6.58,22.56,6.58,40.39,-24.44,40.39,-24.44
2024-12-26 22:00:00,3.70,1.08,3.48,1.01,10.71,3.12,4.88,1.42,4.88,1.42,11.42,-0.84,10.17,2.28,2.92,0.85,2.92,0.85,9.68,2.82,9.23,2.69,4.20,1.23,3.66,1.07,20.68,-4.44,20.68,-4.44,22.12,6.45,22.12,6.45,38.52,-24.92,38.52,-24.92
2024-12-26 22:30:00,3.50,1.02,3.29,0.96,10.17,2.96,4.79,1.40,4.79,1.40,11.11,-0.84,9.79,2.18,2.81,0.82,2.81,0.82,9.22,2.69,8.81,2.57,3.96,1.15,3.39,0.99,19.80,-4.61,19.80,-4.61,21.08,6.15,21.08,6.15,37.02,-25.38,37.02,-25.38
2024-12-26 23:00:00,3.29,0.96,3.09,0.90,9.69,2.82,4.71,1.38,4.71,1.38,10.57,-0.84,9.26,2.02,2.66,0.78,2.66,0.78,8.66,2.53,8.39,2.45,3.72,1.08,3.17,0.92,19.00,-4.79,19.00,-4.79,20.31,5.92,20.31,5.92,34.97,-25.84,34.97,-25.84
2024-12-26 23:30:00,3.10,0.90,2.95,0.86,9.14,2.67,4.63,1.35,4.63,1.35,10.13,-1.10,8.83,1.89,2.53,0.74,2.53,0.74,8.08,2.36,7.94,2.32,3.45,1.01,3.00,0.87,17.99,-4.90,17.99,-4.90,19.45,5.67,19.45,5.67,32.89,-26.39,32.89,-26.39
2024-12-27 00:00:00,2.94,0.86,2.68,0.78,8.66,2.53,4.75,1.39,4.75,1.39,9.70,-0.77,8.10,1.67,2.42,0.71,2.42,0.71,7.66,2.23,7.46,2.18,3.29,0.96,2.76,0.81,16.95,-5.23,16.95,-5.23,18.74,5.47,18.74,5.47,30.78,-27.03,30.78,-27.03
2024-12-27 00:30:00,2.94,0.86,2.73,0.80,8.68,2.53,4.94,1.44,4.94,1.44,9.32,-0.77,8.15,1.69,2.36,0.69,2.36,0.69,7.62,2.22,7.05,2.06,3.31,0.96,2.89,0.84,15.79,-4.74,15.79,-4.74,17.92,5.23,17.92,5.23,30.12,-27.08,30.12,-27.08
2024-12-27 01:00:00,3.00,0.88,2.76,0.81,9.16,2.67,5.02,1.46,5.02,1.46,9.22,-0.77,8.91,1.91,2.33,0.68,2.33,0.68,7.36,2.15,6.99,2.04,3.21,0.94,3.04,0.89,15.74,-4.74,15.74,-4.74,17.78,5.18,17.78,5.18,30.89,-26.87,30.89,-26.87
2024-12-27 01:30:00,2.92,0.85,2.70,0.79,9.25,2.70,5.04,1.47,5.04,1.47,9.00,-0.77,8.90,1.91,2.31,0.68,2.31,0.68,7.10,2.07,7.04,2.05,3.19,0.93,3.09,0.90,15.37,-4.74,15.37,-4.74,18.53,5.40,18.53,5.40,30.49,-26.87,30.49,-26.87
2024-12-27 02:00:00,2.83,0.83,2.65,0.77,8.91,2.60,4.99,1.45,4.99,1.45,8.80,-0.77,8.59,1.81,2.26,0.66,2.26,0.66,6.84,2.00,6.89,2.01,3.11,0.91,2.96,0.86,15.37,-4.77,15.37,-4.77,18.48,5.39,18.48,5.39,29.45,-27.09,29.45,-27.09
2024-12-27 02:30:00,2.75,0.80,2.57,0.75,8.60,2.51,4.94,1.44,4.94,1.44,8.55,-0.77,8.36,1.75,2.24,0.65,2.24,0.65,6.70,1.96,6.67,1.95,3.06,0.89,2.88,0.84,14.72,-4.83,14.72,-4.83,18.01,5.25,18.01,5.25,28.64,-27.30,28.64,-27.30
2024-12-27 03:00:00,2.65,0.77,2.49,0.73,8.27,2.41,4.92,1.43,4.92,1.43,8.43,-0.77,8.15,1.68,2.16,0.63,2.16,0.63,6.53,1.90,6.55,1.91,3.00,0.88,2.79,0.82,14.55,-4.80,14.55,-4.80,17.52,5.11,17.52,5.11,27.88,-27.26,27.88,-27.26
2024-12-27 03:30:00,2.57,0.75,2.40,0.70,8.08,2.36,4.91,1.43,4.91,1.43,8.33,-0.77,7.98,1.64,2.07,0.60,2.07,0.60,6.27,1.83,6.37,1.86,2.92,0.85,2.72,0.79,14.18,-4.84,14.18,-4.84,17.09,4.99,17.09,4.99,27.26,-27.56,27.26,-27.56
2024-12-27 04:00:00,2.52,0.73,2.37,0.69,7.83,2.29,4.87,1.42,4.87,1.42,8.20,-0.77,7.66,1.54,2.03,0.59,2.03,0.59,6.07,1.77,6.24,1.82,2.86,0.83,2.60,0.76,13.87,-4.84,13.87,-4.84,16.92,4.94,16.92,4.94,26.38,-27.57,26.38,-27.57
2024-12-27 04:30:00,2.50,0.73,2.33,0.68,7.71,2.25,4.85,1.42,4.85,1.42,8.20,-0.77,7.65,1.54,2.00,0.58,2.00,0.58,6.02,1.76,6.11,1.78,2.82,0.82,2.55,0.74,13.57,-4.69,13.57,-4.69,16.46,4.80,16.46,4.80,26.11,-27.78,26.11,-27.78
2024-12-27 05:00:00,2.47,0.72,2.30,0.67,7.50,2.19,4.85,1.42,4.85,1.42,8.23,-0.77,7.71,1.56,2.02,0.59,2.02,0.59,5.98,1.74,6.03,1.76,2.77,0.81,2.51,0.73,13.44,-3.84,13.44,-3.84,16.24,4.74,16.24,4.74,26.03,-27.62,26.03,-27.62
2024-12-27 05:30:00,2.45,0.71,2.30,0.67,7.42,2.16,4.90,1.43,4.90,1.43,8.54,-0.77,7.72,1.56,2.09,0.61,2.09,0.61,6.12,1.78,5.86,1.71,2.80,0.82,2.46,0.72,13.31,-5.14,13.31,-5.14,16.16,4.71,16.16,4.71,26.17,-27.49,26.17,-27.49
2024-12-27 06:00:00,2.47,0.72,2.32,0.68,7.56,2.20,4.95,1.44,4.95,1.44,8.71,-0.77,8.10,1.67,2.16,0.63,2.16,0.63,6.33,1.84,5.79,1.69,2.82,0.82,2.51,0.73,13.51,-5.09,13.51,-5.09,16.00,4.67,16.00,4.67,27.20,-27.39,27.20,-27.39
2024-12-27 06:30:00,2.67,0.78,2.51,0.73,7.87,2.30,5.00,1.46,5.00,1.46,9.20,-0.74,9.18,1.99,2.29,0.67,2.29,0.67,7.01,2.04,5.95,1.74,3.01,0.88,2.76,0.81,13.88,-5.09,13.88,-5.09,16.38,4.78,16.38,4.78,29.37,-26.70,29.37,-26.70
2024-12-27 07:00:00,2.78,0.81,2.61,0.76,8.29,2.42,5.09,1.48,5.09,1.48,9.67,-0.74,10.00,2.24,2.44,0.71,2.44,0.71,7.41,2.16,6.23,1.82,3.14,0.92,2.91,0.85,14.79,-4.91,14.79,-4.91,17.22,5.02,17.22,5.02,31.36,-26.23,31.36,-26.23
2024-12-27 07:30:00,2.99,0.87,2.79,0.82,8.39,2.45,5.13,1.50,5.13,1.50,10.24,-0.72,11.35,2.63,2.61,0.76,2.61,0.76,7.80,2.28,6.61,1.93,3.42,1.00,3.18,0.93,15.70,-4.74,15.70,-4.74,18.12,5.29,18.12,5.29,33.74,-25.62,33.74,-25.62
2024-12-27 08:00:00,3.22,0.94,3.02,0.88,8.60,2.51,5.15,1.50,5.15,1.50,10.64,-0.72,12.36,2.92,2.71,0.79,2.71,0.79,7.94,2.32,7.29,2.13,3.63,1.06,3.41,0.99,16.83,-4.64,16.83,-4.64,19.22,5.60,19.22,5.60,35.56,-24.96,35.56,-24.96
2024-12-27 08:30:00,3.35,0.98,3.17,0.92,9.08,2.65,5.24,1.53,5.24,1.53,11.33,-0.68,13.31,3.46,2.82,0.82,2.82,0.82,8.34,2.43,7.84,2.29,3.87,1.13,3.77,1.10,17.66,-4.64,17.66,-4.64,19.62,5.72,19.62,5.72,38.85,-23.96,38.85,-23.96
2024-12-27 09:00:00,3.66,1.07,3.45,1.00,9.66,2.82,5.04,1.47,5.04,1.47,12.06,-0.75,13.75,3.62,3.01,0.88,3.01,0.88,9.38,2.74,8.42,2.46,4.25,1.24,4.05,1.18,18.86,-4.53,18.86,-4.53,21.10,6.15,21.10,6.15,41.80,-22.86,41.80,-22.86
2024-12-27 09:30:00,3.89,1.13,3.67,1.07,10.30,3.00,5.22,1.52,5.22,1.52,12.64,-0.71,14.06,3.71,3.17,0.92,3.17,0.92,9.92,2.89,9.08,2.65,4.52,1.32,4.23,1.24,20.41,-3.97,20.41,-3.97,22.38,6.53,22.38,6.53,43.96,-22.34,43.96,-22.34
2024-12-27 10:00:00,4.16,1.21,3.88,1.13,10.60,3.09,5.33,1.55,5.33,1.55,13.24,-0.69,14.55,3.86,3.31,0.96,3.31,0.96,10.16,2.96,9.75,2.84,4.76,1.39,4.50,1.31,21.59,-3.74,21.59,-3.74,23.39,6.82,23.39,6.82,46.24,-21.61,46.24,-21.61
2024-12-27 10:30:00,4.26,1.24,3.96,1.16,11.11,3.24,5.45,1.59,5.45,1.59,13.55,-0.66,15.56,4.15,3.42,1.00,3.42,1.00,10.68,3.11,10.27,3.00,4.92,1.44,4.74,1.38,22.78,-3.53,22.78,-3.53,24.59,7.17,24.59,7.17,48.08,-20.56,48.08,-20.56
2024-12-27 11:00:00,4.29,1.25,3.98,1.16,11.42,3.33,5.56,1.62,5.56,1.62,14.01,-0.66,15.77,4.21,3.45,1.01,3.45,1.01,10.97,3.20,10.58,3.09,5.03,1.47,4.78,1.39,23.56,-3.28,23.56,-3.28,25.52,7.44,25.52,7.44,49.23,-20.35,49.23,-20.35
2024-12-27 11:30:00,4.35,1.27,4.00,1.17,11.64,3.40,5.83,1.70,5.83,1.70,14.32,-0.66,16.26,4.35,3.54,1.03,3.54,1.03,11.37,3.32,11.03,3.22,5.13,1.50,4.94,1.44,24.21,-3.25,24.21,-3.25,26.10,7.61,26.10,7.61,50.57,-19.94,50.57,-19.94
2024-12-27 12:00:00,4.38,1.28,4.08,1.19,11.83,3.45,5.91,1.72,5.91,1.72,14.43,-0.66,15.96,4.26,3.60,1.05,3.60,1.05,11.49,3.35,11.19,3.26,5.25,1.53,4.99,1.46,24.80,-3.12,24.80,-3.12,26.84,7.83,26.84,7.83,50.86,-19.65,50.86,-19.65
2024-12-27 12:30:00,4.53,1.32,4.20,1.22,12.15,3.54,6.00,1.75,6.00,1.75,14.50,-0.66,13.21,3.46,3.60,1.05,3.60,1.05,11.88,3.47,11.10,3.24,5.38,1.57,4.85,1.41,24.97,-3.04,24.97,-3.04,28.58,8.33,28.58,8.33,48.63,-20.80,48.63,-20.80
2024-12-27 13:00:00,4.51,1.32,4.20,1.22,12.15,3.54,5.96,1.74,5.96,1.74,14.61,-0.66,11.45,2.95,3.62,1.06,3.62,1.06,11.94,3.48,11.32,3.30,5.53,1.61,4.70,1.37,25.21,-3.04,25.21,-3.04,28.67,8.36,28.67,8.36,47.04,-21.52,47.04,-21.52
2024-12-27 13:30:00,4.57,1.33,4.25,1.24,12.21,3.56,6.02,1.76,6.02,1.76,14.61,-0.66,11.62,3.00,3.65,1.07,3.65,1.07,12.05,3.51,11.46,3.34,5.54,1.62,4.74,1.38,25.33,-3.04,25.33,-3.04,27.86,8.12,27.86,8.12,47.52,-21.38,47.52,-21.38
2024-12-27 14:00:00,4.44,1.29,4.06,1.18,12.47,3.64,6.07,1.77,6.07,1.77,14.43,-0.66,11.48,2.82,3.61,1.05,3.61,1.05,12.10,3.53,11.56,3.37,5.49,1.60,4.68,1.37,25.48,-3.04,25.48,-3.04,28.36,8.27,28.36,8.27,46.65,-21.78,46.65,-21.78
2024-12-27 14:30:00,4.50,1.31,4.17,1.22,12.19,3.56,6.06,1.77,6.06,1.77,14.43,-0.66,11.27,2.59,3.61,1.05,3.61,1.05,11.93,3.48,11.35,3.31,5.45,1.59,4.55,1.33,25.25,-3.15,25.25,-3.15,28.28,8.25,28.28,8.25,45.86,-22.08,45.86,-22.08
2024-12-27 15:00:00,4.47,1.30,4.13,1.20,12.27,3.58,5.97,1.74,5.97,1.74,14.63,-0.66,11.10,2.48,3.65,1.07,3.65,1.07,12.06,3.52,11.33,3.30,5.91,1.72,4.09,1.19,25.15,-3.18,25.15,-3.18,31.57,9.21,31.57,9.21,38.44,-24.06,38.44,-24.06
2024-12-27 15:30:00,4.50,1.31,4.18,1.22,12.41,3.62,5.95,1.74,5.95,1.74,14.77,-0.66,15.27,3.88,3.68,1.07,3.68,1.07,12.48,3.64,11.27,3.29,6.13,1.79,4.03,1.18,25.05,-3.18,25.05,-3.18,29.21,8.52,29.21,8.52,36.82,-24.03,36.82,-24.03
2024-12-27 16:00:00,4.62,1.35,4.30,1.25,12.64,3.69,5.95,1.74,5.95,1.74,15.02,-0.66,12.60,3.13,3.71,1.08,3.71,1.08,12.62,3.68,11.35,3.31,6.36,1.86,3.94,1.15,25.30,-3.18,25.30,-3.18,29.62,8.64,29.62,8.64,34.89,-24.86,34.89,-24.86
2024-12-27 16:30:00,4.82,1.41,4.47,1.30,13.23,3.86,6.00,1.75,6.00,1.75,15.68,-0.66,12.00,2.96,3.87,1.13,3.87,1.13,13.18,3.84,11.56,3.37,6.73,1.96,4.04,1.18,25.62,-3.15,25.62,-3.15,29.57,8.63,29.57,8.63,35.75,-24.83,35.75,-24.83
2024-12-27 17:00:00,4.85,1.41,4.50,1.31,13.77,4.02,5.99,1.75,5.99,1.75,15.95,-0.66,12.86,3.21,3.98,1.16,3.98,1.16,13.66,3.98,12.10,3.53,6.95,2.03,4.24,1.24,26.75,-3.05,26.75,-3.05,29.99,8.75,29.99,8.75,37.35,-24.27,37.35,-24.27
2024-12-27 17:30:00,5.21,1.52,4.86,1.42,14.18,4.14,5.95,1.74,5.95,1.74,15.91,-0.66,13.47,3.38,3.98,1.16,3.98,1.16,13.85,4.04,12.51,3.65,6.95,2.03,4.42,1.29,27.51,-2.98,27.51,-2.98,30.71,8.96,30.71,8.96,38.47,-23.84,38.47,-23.84
2024-12-27 18:00:00,5.34,1.56,4.98,1.45,14.06,4.10,5.94,1.73,5.94,1.73,15.66,-0.71,13.27,3.32,3.95,1.15,3.95,1.15,13.75,4.01,12.80,3.73,6.93,2.02,4.45,1.30,27.77,-2.98,27.77,-2.98,31.45,9.17,31.45,9.17,38.19,-24.14,38.19,-24.14
2024-12-27 18:30:00,5.18,1.51,4.81,1.40,14.12,4.12,5.90,1.72,5.90,1.72,15.41,-0.71,12.77,3.18,3.93,1.15,3.93,1.15,13.56,3.95,12.80,3.73,6.84,2.00,4.28,1.25,27.60,-3.04,27.60,-3.04,31.36,9.15,31.36,9.15,37.36,-24.51,37.36,-24.51
2024-12-27 19:00:00,5.12,1.49,4.78,1.39,13.93,4.06,5.81,1.69,5.81,1.69,15.09,-0.71,12.50,3.10,3.77,1.10,3.77,1.10,12.98,3.78,12.73,3.71,6.62,1.93,4.26,1.24,27.22,-3.16,27.22,-3.16,30.35,8.85,30.35,8.85,37.09,-24.77,37.09,-24.77
2024-12-27 19:30:00,4.94,1.44,4.61,1.34,13.71,4.00,5.43,1.58,5.43,1.58,14.65,-0.71,17.02,4.43,3.65,1.06,3.65,1.06,12.71,3.71,12.45,3.63,5.55,1.62,5.17,1.51,26.49,-3.31,26.49,-3.31,21.21,6.18,21.21,6.18,54.35,-19.39,54.35,-19.39
2024-12-27 20:00:00,4.68,1.36,4.40,1.28,13.21,3.85,5.44,1.59,5.44,1.59,14.25,-0.71,13.16,3.30,3.59,1.05,3.59,1.05,12.36,3.61,11.98,3.50,5.49,1.60,4.71,1.38,26.12,-3.70,26.12,-3.70,30.68,8.95,30.68,8.95,49.15,-21.63,49.15,-21.63
2024-12-27 20:30:00,4.52,1.32,4.24,1.24,13.10,3.82,5.57,1.62,5.57,1.62,13.94,-0.73,11.51,2.82,3.53,1.03,3.53,1.03,11.93,3.48,11.48,3.35,5.24,1.53,4.54,1.32,25.23,-3.90,25.23,-3.90,28.82,8.40,28.82,8.40,46.55,-22.80,46.55,-22.80
2024-12-27 21:00:00,4.32,1.26,4.07,1.19,12.66,3.69,5.51,1.61,5.51,1.61,13.38,-0.73,14.91,3.81,3.41,1.00,3.41,1.00,11.40,3.32,11.27,3.29,4.71,1.38,4.57,1.33,24.71,-3.83,24.71,-3.83,25.32,7.39,25.32,7.39,48.92,-21.84,48.92,-21.84
2024-12-27 21:30:00,4.15,1.21,3.86,1.13,12.19,3.56,5.41,1.58,5.41,1.58,12.92,-0.76,13.83,3.48,3.27,0.95,3.27,0.95,11.07,3.23,10.71,3.12,4.50,1.31,4.33,1.26,23.78,-4.01,23.78,-4.01,26.24,7.66,26.24,7.66,46.45,-22.68,46.45,-22.68
2024-12-27 22:00:00,3.98,1.16,3.75,1.10,11.71,3.42,5.29,1.54,5.29,1.54,12.39,-1.13,13.47,3.38,3.17,0.92,3.17,0.92,10.60,3.09,10.06,2.94,4.29,1.25,4.15,1.21,22.69,-4.12,22.69,-4.12,25.04,7.30,25.04,7.30,44.57,-23.44,44.57,-23.44
2024-12-27 22:30:00,3.75,1.10,3.43,1.00,11.09,3.23,5.16,1.51,5.16,1.51,11.82,-0.74,12.54,3.08,3.00,0.87,3.00,0.87,9.73,2.84,9.58,2.79,4.06,1.18,3.88,1.13,21.70,-4.57,21.70,-4.57,24.29,7.08,24.29,7.08,41.76,-24.23,41.76,-24.23
2024-12-27 23:00:00,3.51,1.02,3.21,0.94,10.41,3.04,5.20,1.52,5.20,1.52,11.15,-0.76,12.06,2.76,2.83,0.83,2.83,0.83,9.21,2.68,9.03,2.63,3.84,1.12,3.58,1.04,20.46,-4.72,20.46,-4.72,23.22,6.77,23.22,6.77,38.52,-24.97,38.52,-24.97
2024-12-27 23:30:00,3.21,0.94,3.02,0.88,9.96,2.91,5.31,1.55,5.31,1.55,10.55,-0.78,11.14,2.50,2.67,0.78,2.67,0.78,8.60,2.51,8.42,2.46,3.60,1.05,3.32,0.97,19.16,-4.77,19.16,-4.77,21.75,6.34,21.75,6.34,35.72,-25.76,35.72,-25.76
2024-12-28 00:00:00,3.06,0.89,2.89,0.84,9.44,2.75,4.86,1.42,4.86,1.42,10.05,-0.78,10.62,2.35,2.57,0.75,2.57,0.75,8.19,2.39,7.78,2.27,3.38,0.99,3.06,0.89,17.87,-4.92,17.87,-4.92,20.50,5.98,20.50,5.98,33.81,-25.88,33.81,-25.88
2024-12-28 00:30:00,3.06,0.89,2.89,0.84,9.47,2.76,4.80,1.40,4.80,1.40,9.88,-0.78,10.56,2.33,2.53,0.74,2.53,0.74,7.84,2.29,7.52,2.19,3.30,0.96,3.04,0.89,16.98,-4.95,16.98,-4.95,19.57,5.71,19.57,5.71,33.45,-26.11,33.45,-26.11
2024-12-28 01:00:00,3.14,0.92,2.92,0.85,9.84,2.87,4.88,1.42,4.88,1.42,9.77,-0.78,11.55,2.62,2.50,0.73,2.50,0.73,7.63,2.23,7.46,2.18,3.20,0.94,3.20,0.93,16.66,-4.99,16.66,-4.99,19.63,5.73,19.63,5.73,34.15,-25.82,34.15,-25.82
2024-12-28 01:30:00,3.11,0.91,2.83,0.83,9.92,2.89,4.90,1.43,4.90,1.43,9.44,-0.78,11.55,2.62,2.43,0.71,2.43,0.71,7.40,2.16,7.54,2.20,3.11,0.91,3.23,0.94,16.38,-5.02,16.38,-5.02,20.37,5.94,20.37,5.94,33.67,-26.00,33.67,-26.00
2024-12-28 02:00:00,3.01,0.88,2.78,0.81,9.54,2.78,4.80,1.40,4.80,1.40,9.08,-0.78,11.30,2.54,2.36,0.69,2.36,0.69,7.15,2.09,7.40,2.16,2.97,0.87,3.07,0.90,16.16,-5.04,16.16,-5.04,20.27,5.91,20.27,5.91,32.60,-26.16,32.60,-26.16
2024-12-28 02:30:00,2.93,0.85,2.72,0.79,9.20,2.68,4.72,1.38,4.72,1.38,8.91,-0.78,10.96,2.44,2.30,0.67,2.30,0.67,6.91,2.02,7.13,2.08,2.89,0.84,2.96,0.86,15.44,-5.11,15.44,-5.11,19.77,5.76,19.77,5.76,31.58,-26.52,31.58,-26.52
2024-12-28 03:00:00,2.87,0.84,2.67,0.78,8.86,2.58,4.68,1.36,4.68,1.36,8.73,-0.78,10.68,2.37,2.21,0.65,2.21,0.65,6.64,1.94,6.97,2.03,2.82,0.82,2.86,0.83,15.24,-5.11,15.24,-5.11,19.08,5.57,19.08,5.57,30.83,-26.65,30.83,-26.65
2024-12-28 03:30:00,2.74,0.80,2.56,0.75,8.57,2.50,4.61,1.35,4.61,1.35,8.61,-0.78,10.18,2.22,2.18,0.64,2.18,0.64,6.50,1.90,6.89,2.01,2.77,0.81,2.75,0.80,14.85,-5.18,14.85,-5.18,18.65,5.44,18.65,5.44,29.85,-27.02,29.85,-27.02
2024-12-28 04:00:00,2.67,0.78,2.54,0.74,8.36,2.44,4.59,1.34,4.59,1.34,8.50,-0.78,10.28,2.24,2.11,0.61,2.11,0.61,6.40,1.87,6.58,1.92,2.70,0.79,2.71,0.79,14.46,-5.18,14.46,-5.18,18.14,5.29,18.14,5.29,29.25,-27.02,29.25,-27.02
2024-12-28 04:30:00,2.62,0.76,2.46,0.72,8.15,2.38,4.55,1.33,4.55,1.33,8.46,-0.78,10.25,2.22,2.11,0.61,2.11,0.61,6.36,1.86,6.48,1.89,2.69,0.78,2.65,0.77,14.20,-5.18,14.20,-5.18,17.84,5.20,17.84,5.20,28.86,-27.12,28.86,-27.12
2024-12-28 05:00:00,2.60,0.76,2.46,0.72,7.99,2.33,4.55,1.33,4.55,1.33,8.46,-0.78,10.27,2.22,2.11,0.61,2.11,0.61,6.34,1.85,6.39,1.86,2.68,0.78,2.65,0.77,14.03,-5.18,14.03,-5.18,17.61,5.14,17.61,5.14,28.61,-27.07,28.61,-27.07
2024-12-28 05:30:00,2.57,0.75,2.43,0.71,7.84,2.29,4.58,1.34,4.58,1.34,8.58,-0.78,10.03,2.16,2.14,0.62,2.14,0.62,6.28,1.83,6.24,1.82,2.65,0.77,2.56,0.75,14.03,-5.18,14.03,-5.18,17.50,5.10,17.50,5.10,28.45,-27.07,28.45,-27.07
2024-12-28 06:00:00,2.53,0.74,2.39,0.70,7.84,2.29,4.62,1.35,4.62,1.35,8.58,-0.74,9.99,2.14,2.19,0.64,2.19,0.64,6.39,1.86,6.21,1.81,2.71,0.79,2.59,0.76,13.96,-5.08,13.96,-5.08,17.34,5.06,17.34,5.06,28.67,-26.96,28.67,-26.96
2024-12-28 06:30:00,2.67,0.78,2.52,0.73,8.15,2.38,4.68,1.37,4.68,1.37,9.07,-0.74,10.41,2.27,2.29,0.67,2.29,0.67,6.69,1.95,6.19,1.80,2.89,0.84,2.77,0.81,14.16,-5.08,14.16,-5.08,17.39,5.07,17.39,5.07,30.08,-26.45,30.08,-26.45
2024-12-28 07:00:00,2.79,0.82,2.66,0.78,8.36,2.44,4.68,1.36,4.68,1.36,9.44,-0.72,11.03,2.44,2.37,0.69,2.37,0.69,6.93,2.02,6.47,1.89,3.00,0.87,2.87,0.84,14.83,-4.93,14.83,-4.93,18.00,5.25,18.00,5.25,31.24,-26.17,31.24,-26.17
2024-12-28 07:30:00,3.00,0.87,2.85,0.83,8.61,2.51,4.73,1.38,4.73,1.38,9.95,-1.09,11.99,2.73,2.47,0.72,2.47,0.72,7.37,2.15,6.68,1.95,3.29,0.96,3.19,0.93,16.39,-4.70,16.39,-4.70,18.54,5.41,18.54,5.41,33.35,-25.48,33.35,-25.48
2024-12-28 08:00:00,3.17,0.92,2.98,0.87,8.76,2.55,4.73,1.38,4.73,1.38,10.51,-0.77,12.18,2.78,2.58,0.75,2.58,0.75,7.78,2.27,7.17,2.09,3.51,1.02,3.34,0.97,16.39,-4.70,16.39,-4.70,19.50,5.69,19.50,5.69,34.84,-24.96,34.84,-24.96
2024-12-28 08:30:00,3.43,1.00,3.24,0.95,9.27,2.70,4.86,1.42,4.86,1.42,11.07,-0.71,12.91,2.78,2.70,0.79,2.70,0.79,8.40,2.45,7.69,2.24,3.87,1.13,3.63,1.06,17.29,-4.50,17.29,-4.50,20.35,5.93,20.35,5.93,36.41,-24.22,36.41,-24.22
2024-12-28 09:00:00,3.74,1.09,3.54,1.03,9.96,2.90,5.02,1.46,5.02,1.46,11.73,-0.71,13.75,2.96,2.90,0.85,2.90,0.85,9.00,2.63,8.22,2.40,4.26,1.24,3.94,1.15,18.40,-4.22,18.40,-4.22,21.22,6.19,21.22,6.19,39.10,-23.55,39.10,-23.55
2024-12-28 09:30:00,3.96,1.16,3.72,1.08,10.44,3.04,5.25,1.53,5.25,1.53,12.33,-0.66,13.79,2.98,3.05,0.89,3.05,0.89,9.56,2.79,8.90,2.60,4.71,1.38,4.20,1.22,19.70,-4.17,19.70,-4.17,22.76,6.64,22.76,6.64,41.41,-22.84,41.41,-22.84
2024-12-28 10:00:00,4.07,1.19,3.83,1.12,11.11,3.24,5.39,1.57,5.39,1.57,13.09,-0.93,14.64,3.22,3.15,0.92,3.15,0.92,10.04,2.93,9.69,2.83,4.89,1.43,4.41,1.28,21.02,-4.07,21.02,-4.07,23.88,6.96,23.88,6.96,44.16,-22.31,44.16,-22.31
2024-12-28 10:30:00,4.24,1.24,3.98,1.16,11.52,3.36,5.54,1.62,5.54,1.62,13.62,-0.67,14.75,3.26,3.32,0.97,3.32,0.97,10.55,3.08,10.49,3.06,5.07,1.48,4.62,1.35,22.50,-3.81,22.50,-3.81,25.21,7.35,25.21,7.35,45.64,-21.42,45.64,-21.42
2024-12-28 11:00:00,4.36,1.27,4.02,1.17,11.88,3.46,5.64,1.64,5.64,1.64,13.90,-0.67,13.85,3.00,3.40,0.99,3.40,0.99,11.08,3.23,10.84,3.16,5.28,1.54,4.66,1.36,23.52,-3.40,23.52,-3.40,26.41,7.70,26.41,7.70,45.60,-21.35,45.60,-21.35
2024-12-28 11:30:00,4.44,1.29,4.18,1.22,12.36,3.60,5.76,1.68,5.76,1.68,14.28,-0.67,14.18,3.09,3.44,1.00,3.44,1.00,11.35,3.31,11.10,3.24,5.41,1.58,4.81,1.40,24.10,-3.30,24.10,-3.30,26.32,7.68,26.32,7.68,46.97,-20.80,46.97,-20.80
2024-12-28 12:00:00,4.52,1.32,4.25,1.24,12.55,3.66,5.86,1.71,5.86,1.71,14.49,-0.67,14.32,3.14,3.49,1.02,3.49,1.02,11.57,3.37,11.38,3.32,5.49,1.60,4.89,1.42,24.68,-3.17,24.68,-3.17,26.98,7.87,26.98,7.87,47.87,-20.40,47.87,-20.40
2024-12-28 12:30:00,4.59,1.34,4.29,1.25,12.71,3.71,5.97,1.74,5.97,1.74,14.59,-0.65,14.24,3.12,3.47,1.01,3.47,1.01,11.90,3.47,11.44,3.34,5.54,1.61,4.94,1.44,25.10,-3.04,25.10,-3.04,27.48,8.02,27.48,8.02,48.35,-20.65,48.35,-20.65
2024-12-28 13:00:00,4.69,1.37,4.40,1.28,12.77,3.72,5.98,1.74,5.98,1.74,14.59,-0.65,14.88,3.31,3.60,1.05,3.60,1.05,12.09,3.52,11.63,3.39,5.55,1.62,4.97,1.45,25.33,-3.04,25.33,-3.04,27.30,7.96,27.30,7.96,49.64,-20.46,49.64,-20.46
2024-12-28 13:30:00,4.64,1.35,4.36,1.27,12.77,3.72,6.03,1.76,6.03,1.76,14.67,-0.65,15.30,3.43,3.61,1.05,3.61,1.05,12.05,3.51,11.59,3.38,5.52,1.61,5.08,1.48,25.51,-3.10,25.51,-3.10,27.46,8.01,27.46,8.01,50.46,-20.27,50.46,-20.27
2024-12-28 14:00:00,4.61,1.34,4.32,1.26,12.70,3.70,6.08,1.77,6.08,1.77,14.67,-0.65,15.50,3.48,3.59,1.05,3.59,1.05,11.97,3.49,11.58,3.38,5.42,1.58,5.00,1.46,25.69,-3.10,25.69,-3.10,27.83,8.12,27.83,8.12,50.45,-20.11,50.45,-20.11
2024-12-28 14:30:00,4.61,1.34,4.32,1.26,12.62,3.68,6.17,1.80,6.17,1.80,14.88,-0.67,15.72,3.56,3.54,1.03,3.54,1.03,11.90,3.47,11.56,3.37,5.30,1.54,4.96,1.45,25.63,-3.10,25.63,-3.10,27.75,8.09,27.75,8.09,50.63,-20.28,50.63,-20.28
2024-12-28 15:00:00,4.53,1.32,4.28,1.25,12.39,3.62,6.07,1.77,6.07,1.77,14.66,-0.67,15.60,3.58,3.46,1.01,3.46,1.01,12.04,3.51,11.49,3.35,5.26,1.53,4.90,1.43,25.50,-3.17,25.50,-3.17,27.84,8.12,27.84,8.12,50.26,-20.24,50.26,-20.24
2024-12-28 15:30:00,4.56,1.33,4.26,1.24,12.59,3.67,6.07,1.77,6.07,1.77,14.81,-0.67,15.58,3.58,3.58,1.04,3.58,1.04,12.27,3.58,11.35,3.31,5.32,1.55,4.97,1.45,25.27,-3.17,25.27,-3.17,27.62,8.06,27.62,8.06,50.59,-20.11,50.59,-20.11
2024-12-28 16:00:00,4.67,1.36,4.36,1.27,12.84,3.75,6.06,1.77,6.06,1.77,14.95,-0.67,15.70,3.62,3.65,1.06,3.65,1.06,12.69,3.70,11.16,3.25,5.38,1.57,4.95,1.44,25.41,-3.17,25.41,-3.17,27.74,8.09,27.74,8.09,51.47,-19.83,51.47,-19.83
2024-12-28 16:30:00,4.89,1.42,4.54,1.32,13.27,3.87,6.08,1.77,6.08,1.77,15.44,-0.67,13.80,3.07,3.76,1.10,3.76,1.10,13.06,3.81,11.44,3.34,5.85,1.70,5.06,1.48,25.90,-3.17,25.90,-3.17,29.13,8.50,29.13,8.50,50.98,-20.68,50.98,-20.68
2024-12-28 17:00:00,5.13,1.50,4.78,1.40,13.85,4.04,6.01,1.75,6.01,1.75,15.80,-0.67,13.53,2.98,3.87,1.13,3.87,1.13,13.62,3.97,11.90,3.47,6.14,1.79,5.21,1.52,26.72,-3.17,26.72,-3.17,29.37,8.56,29.37,8.56,51.90,-20.29,51.90,-20.29
2024-12-28 17:30:00,5.24,1.53,4.95,1.44,13.97,4.07,6.03,1.76,6.03,1.76,15.80,-0.67,16.89,4.01,3.98,1.16,3.98,1.16,14.04,4.09,12.46,3.63,6.05,1.76,5.52,1.61,27.64,-2.93,27.64,-2.93,28.21,8.23,28.21,8.23,56.29,-18.95,56.29,-18.95
2024-12-28 18:00:00,5.40,2.08,3.55,1.04,14.04,4.09,6.05,1.76,6.05,1.76,15.62,-0.67,16.93,4.24,3.91,1.14,3.91,1.14,13.75,4.01,12.61,3.68,5.81,1.70,5.49,1.60,28.19,-2.93,28.19,-2.93,29.82,8.70,29.82,8.70,56.89,-18.64,56.89,-18.64
2024-12-28 18:30:00,5.07,1.48,4.75,1.39,14.04,4.09,5.89,1.72,5.89,1.72,15.39,-0.67,16.20,4.03,3.89,1.14,3.89,1.14,13.37,3.90,12.63,3.68,6.24,1.82,5.88,1.72,27.91,-2.93,27.91,-2.93,30.30,8.84,30.30,8.84,55.88,-19.07,55.88,-19.07
2024-12-28 19:00:00,4.45,1.30,4.14,1.21,13.88,4.05,5.85,1.70,5.85,1.70,15.06,-0.70,15.71,3.89,3.83,1.12,3.83,1.12,12.95,3.78,12.46,3.63,6.36,1.86,5.95,1.74,27.74,-3.01,27.74,-3.01,29.50,8.60,29.50,8.60,54.42,-19.79,54.42,-19.79
2024-12-28 19:30:00,4.33,1.26,4.01,1.17,13.58,3.96,5.70,1.66,5.70,1.66,14.51,-0.72,15.16,3.73,3.70,1.08,3.70,1.08,12.49,3.64,12.08,3.52,6.13,1.79,5.78,1.69,27.18,-3.24,27.18,-3.24,28.63,8.35,28.63,8.35,52.71,-20.62,52.71,-20.62
2024-12-28 20:00:00,4.11,1.20,3.81,1.11,13.14,3.83,5.65,1.65,5.65,1.65,14.11,-0.72,14.86,3.66,3.62,1.06,3.62,1.06,12.08,3.52,11.68,3.41,5.91,1.72,5.59,1.63,26.27,-3.49,26.27,-3.49,27.88,8.13,27.88,8.13,51.08,-21.14,51.08,-21.14
2024-12-28 20:30:00,3.98,1.16,3.70,1.08,13.08,3.82,5.63,1.64,5.63,1.64,13.78,-0.72,14.49,3.55,3.51,1.02,3.51,1.02,11.74,3.42,11.12,3.24,5.65,1.65,5.41,1.58,24.66,-3.76,24.66,-3.76,27.15,7.92,27.15,7.92,49.71,-21.33,49.71,-21.33
2024-12-28 21:00:00,4.20,1.22,3.91,1.14,12.73,3.71,5.55,1.62,5.55,1.62,13.29,-0.75,13.78,3.34,3.36,0.98,3.36,0.98,11.40,3.33,10.78,3.14,5.02,1.46,4.83,1.41,24.66,-3.76,24.66,-3.76,26.64,7.77,26.64,7.77,47.73,-22.05,47.73,-22.05
2024-12-28 21:30:00,4.24,1.24,3.98,1.16,12.21,3.56,5.48,1.60,5.48,1.60,12.99,-0.89,12.95,3.10,3.19,0.93,3.19,0.93,11.10,3.24,10.33,3.01,4.57,1.33,4.35,1.27,22.61,-4.33,22.61,-4.33,25.96,7.57,25.96,7.57,45.78,-23.01,45.78,-23.01
2024-12-28 22:00:00,4.21,1.23,3.92,1.14,11.63,3.39,5.38,1.57,5.38,1.57,12.49,-0.78,12.58,2.98,3.10,0.90,3.10,0.90,10.48,3.06,9.84,2.87,4.24,1.24,4.07,1.19,22.61,-4.33,22.61,-4.33,25.01,7.30,25.01,7.30,43.86,-23.59,43.86,-23.59
2024-12-28 22:30:00,3.78,2.09,3.56,0.11,10.98,3.20,5.24,1.53,5.24,1.53,11.81,-0.85,11.73,2.74,2.96,0.86,2.96,0.86,9.72,2.83,9.45,2.76,4.06,1.18,3.78,1.10,21.54,-4.71,21.54,-4.71,24.21,7.06,24.21,7.06,40.86,-24.05,40.86,-24.05
2024-12-28 23:00:00,3.65,1.06,2.99,0.87,10.46,3.05,5.10,1.49,5.10,1.49,11.24,-0.85,10.22,2.30,2.80,0.82,2.80,0.82,9.27,2.70,8.87,2.59,3.85,1.12,3.48,1.02,20.19,-4.87,20.19,-4.87,23.30,6.79,23.30,6.79,37.12,-24.92,37.12,-24.92
2024-12-28 23:30:00,3.22,0.94,2.94,0.86,10.04,2.93,4.98,1.45,4.98,1.45,10.65,-1.16,9.26,2.08,2.64,0.77,2.64,0.77,8.39,2.45,8.33,2.43,3.53,1.03,3.18,0.93,19.03,-5.04,19.03,-5.04,21.49,6.27,21.49,6.27,34.49,-25.90,34.49,-25.90
2024-12-29 00:00:00,3.15,0.92,2.77,0.81,9.56,2.79,4.94,1.44,4.94,1.44,10.10,-0.77,8.85,2.03,2.57,0.75,2.57,0.75,7.98,2.33,7.70,2.25,3.37,0.98,3.02,0.88,17.75,-4.92,17.75,-4.92,20.23,5.90,20.23,5.90,33.02,-26.32,33.02,-26.32
2024-12-29 00:30:00,3.10,0.90,2.71,0.79,9.56,2.79,4.91,1.43,4.91,1.43,9.82,-0.77,8.63,1.96,2.49,0.73,2.49,0.73,7.60,2.22,7.35,2.14,3.25,0.95,2.99,0.87,16.90,-5.03,16.90,-5.03,19.61,5.72,19.61,5.72,32.10,-26.34,32.10,-26.34
2024-12-29 01:00:00,3.08,0.90,2.85,0.83,10.13,2.95,5.00,1.46,5.00,1.46,9.73,-0.77,10.51,2.51,2.45,0.71,2.45,0.71,7.52,2.19,7.20,2.10,3.12,0.91,3.27,0.96,16.34,-5.03,16.34,-5.03,18.91,5.51,18.91,5.51,34.10,-25.72,34.10,-25.72
2024-12-29 01:30:00,3.00,0.87,2.80,0.82,10.28,3.00,5.00,1.46,5.00,1.46,9.45,-0.77,11.05,2.67,2.40,0.70,2.40,0.70,7.32,2.13,7.40,2.16,2.99,0.87,3.29,0.96,16.05,-5.30,16.05,-5.30,19.92,5.81,19.92,5.81,34.27,-25.84,34.27,-25.84
2024-12-29 02:00:00,2.87,0.84,2.71,0.79,9.72,2.83,4.90,1.43,4.90,1.43,9.11,-0.77,10.71,2.57,2.31,0.68,2.31,0.68,7.04,2.05,7.25,2.11,2.85,0.83,3.16,0.92,16.05,-5.35,16.05,-5.35,20.05,5.85,20.05,5.85,32.90,-26.20,32.90,-26.20
2024-12-29 02:30:00,2.80,0.82,2.68,0.78,9.43,2.75,4.83,1.41,4.83,1.41,8.86,-0.77,10.21,2.42,2.27,0.66,2.27,0.66,6.82,1.99,6.88,2.01,2.77,0.81,3.03,0.88,15.39,-5.45,15.39,-5.45,19.43,5.67,19.43,5.67,31.71,-26.07,31.71,-26.07
2024-12-29 03:00:00,2.72,0.79,2.61,0.76,9.14,2.67,4.73,1.38,4.73,1.38,8.65,-0.77,9.70,2.28,2.18,0.64,2.18,0.64,6.58,1.92,6.71,1.96,2.73,0.80,2.95,0.86,14.91,-5.45,14.91,-5.45,18.74,5.47,18.74,5.47,30.72,-26.49,30.72,-26.49
2024-12-29 03:30:00,2.63,0.77,2.53,0.74,8.82,2.57,4.69,1.37,4.69,1.37,8.47,-0.77,9.60,2.24,2.13,0.62,2.13,0.62,6.47,1.89,6.60,1.93,2.73,0.80,2.94,0.86,14.47,-5.59,14.47,-5.59,18.22,5.31,18.22,5.31,29.87,-26.41,29.87,-26.41
2024-12-29 04:00:00,2.58,0.75,2.52,0.73,8.48,2.47,4.64,1.35,4.64,1.35,8.32,-0.77,9.59,2.24,2.08,0.61,2.08,0.61,6.34,1.85,6.38,1.86,2.66,0.78,2.89,0.84,14.06,-5.67,14.06,-5.67,18.05,5.27,18.05,5.27,29.23,-26.62,29.23,-26.62
2024-12-29 04:30:00,2.52,0.73,2.42,0.71,8.27,2.41,4.58,1.34,4.58,1.34,8.32,-0.77,9.31,2.16,2.06,0.60,2.06,0.60,6.18,1.80,6.28,1.83,2.62,0.76,2.83,0.83,13.78,-5.75,13.78,-5.75,17.78,5.18,17.78,5.18,28.69,-26.89,28.69,-26.89
2024-12-29 05:00:00,2.48,0.72,2.35,0.69,8.04,2.35,4.58,1.34,4.58,1.34,8.28,-0.77,8.95,2.06,2.04,0.60,2.04,0.60,6.10,1.78,6.10,1.78,2.58,0.75,2.78,0.81,13.59,-5.75,13.59,-5.75,17.48,5.10,17.48,5.10,28.16,-26.84,28.16,-26.84
2024-12-29 05:30:00,2.48,0.72,2.35,0.69,7.91,2.31,4.61,1.35,4.61,1.35,8.34,-0.77,8.97,2.06,2.04,0.60,2.04,0.60,6.20,1.81,5.98,1.75,2.58,0.75,2.78,0.81,13.39,-5.73,13.39,-5.73,17.18,5.01,17.18,5.01,28.14,-26.80,28.14,-26.80
2024-12-29 06:00:00,2.45,0.71,2.34,0.68,7.85,2.29,4.59,1.34,4.59,1.34,8.34,-0.77,8.71,1.99,2.07,0.60,2.07,0.60,6.20,1.81,5.97,1.74,2.66,0.78,2.76,0.81,13.39,-5.73,13.39,-5.73,17.12,4.99,17.12,4.99,28.05,-26.91,28.05,-26.91
2024-12-29 06:30:00,2.56,0.75,2.45,0.71,7.99,2.33,4.60,1.34,4.60,1.34,8.69,-0.75,9.47,2.21,2.14,0.62,2.14,0.62,6.43,1.88,5.96,1.74,2.70,0.79,2.77,0.81,13.50,-5.49,13.50,-5.49,16.95,4.94,16.95,4.94,29.25,-26.83,29.25,-26.83
2024-12-29 07:00:00,2.63,0.77,2.51,0.73,8.10,2.36,4.63,1.35,4.63,1.35,8.93,-0.73,9.91,2.33,2.21,0.64,2.21,0.64,6.65,1.94,6.20,1.81,2.78,0.81,2.83,0.83,14.08,-5.49,14.08,-5.49,17.40,5.07,17.40,5.07,30.08,-26.43,30.08,-26.43
2024-12-29 07:30:00,2.83,0.83,2.67,0.78,8.29,2.42,4.65,1.36,4.65,1.36,9.54,-0.75,10.44,2.49,2.31,0.68,2.31,0.68,7.08,2.07,6.41,1.87,3.06,0.89,2.90,0.85,14.54,-5.32,14.54,-5.32,17.57,5.12,17.57,5.12,31.81,-25.90,31.81,-25.90
2024-12-29 08:00:00,3.00,0.87,2.83,0.83,8.43,2.46,5.00,1.46,5.00,1.46,9.84,-0.81,11.05,2.67,2.37,0.69,2.37,0.69,7.30,2.13,6.76,1.97,3.28,0.96,3.09,0.90,15.37,-5.07,15.37,-5.07,18.41,5.37,18.41,5.37,33.16,-25.76,33.16,-25.76
2024-12-29 08:30:00,3.29,0.96,3.11,0.91,8.92,2.60,5.05,1.47,5.05,1.47,10.36,-0.74,11.92,2.93,2.52,0.74,2.52,0.74,7.83,2.29,7.18,2.10,3.60,1.05,3.46,1.01,16.15,-4.50,16.15,-4.50,19.01,5.54,19.01,5.54,35.61,-24.69,35.61,-24.69
2024-12-29 09:00:00,3.52,1.03,3.35,0.98,9.48,2.77,4.80,1.40,4.80,1.40,11.13,-0.74,12.31,3.04,2.72,0.79,2.72,0.79,8.56,2.50,7.89,2.30,3.95,1.15,3.64,1.06,17.40,-4.17,17.40,-4.17,20.07,5.86,20.07,5.86,38.17,-23.90,38.17,-23.90
2024-12-29 09:30:00,3.69,1.08,3.48,1.01,10.13,2.95,4.98,1.45,4.98,1.45,11.89,-0.69,10.97,2.65,2.83,0.82,2.83,0.82,9.02,2.63,8.50,2.48,4.37,1.28,3.83,1.12,18.73,-4.39,18.73,-4.39,21.95,6.40,21.95,6.40,38.60,-23.78,38.60,-23.78
2024-12-29 10:00:00,3.84,1.12,3.59,1.05,10.68,3.12,5.02,1.46,5.02,1.46,12.69,-0.63,11.71,2.87,2.99,0.87,2.99,0.87,9.76,2.85,9.12,2.66,4.68,1.37,4.11,1.20,19.97,-3.95,19.97,-3.95,22.12,6.45,22.12,6.45,41.01,-22.84,41.01,-22.84
2024-12-29 10:30:00,3.77,1.10,3.50,1.02,11.04,3.22,5.16,1.51,5.16,1.51,12.69,-0.61,12.19,3.02,2.94,0.86,2.94,0.86,9.82,2.86,9.57,2.79,4.68,1.36,4.20,1.22,21.32,-3.71,21.32,-3.71,23.47,6.85,23.47,6.85,41.56,-22.66,41.56,-22.66
2024-12-29 11:00:00,3.76,1.10,3.50,1.02,11.27,3.29,5.32,1.55,5.32,1.55,12.86,-0.61,12.41,3.09,2.88,0.84,2.88,0.84,9.96,2.90,9.99,2.91,4.72,1.38,4.25,1.24,21.57,-3.60,21.57,-3.60,24.28,7.08,24.28,7.08,41.67,-22.51,41.67,-22.51
2024-12-29 11:30:00,3.41,0.99,3.17,0.92,11.47,3.35,5.44,1.59,5.44,1.59,13.17,-0.61,11.92,2.94,2.93,0.85,2.93,0.85,9.92,2.89,10.11,2.95,4.89,1.43,4.27,1.25,21.73,-3.49,21.73,-3.49,24.84,7.25,24.84,7.25,41.23,-22.42,41.23,-22.42
2024-12-29 12:00:00,3.41,0.99,3.14,0.92,11.43,3.34,5.50,1.60,5.50,1.60,13.17,-0.59,11.66,2.86,3.00,0.88,3.00,0.88,10.16,2.96,10.16,2.96,4.92,1.44,4.20,1.22,21.98,-3.42,21.98,-3.42,24.81,7.24,24.81,7.24,40.97,-22.38,40.97,-22.38
2024-12-29 12:30:00,3.47,1.01,3.20,0.93,11.60,3.38,5.58,1.63,5.58,1.63,13.35,-0.55,12.02,2.96,3.01,0.88,3.01,0.88,10.22,2.98,10.29,3.00,4.97,1.45,4.28,1.25,22.13,-3.42,22.13,-3.42,24.59,7.17,24.59,7.17,41.68,-22.01,41.68,-22.01
2024-12-29 13:00:00,3.45,1.00,3.18,0.93,11.85,3.46,5.54,1.62,5.54,1.62,13.35,-0.57,12.14,3.00,3.04,0.89,3.04,0.89,10.48,3.06,10.28,3.00,5.00,1.46,4.33,1.26,22.36,-3.29,22.36,-3.29,24.61,7.18,24.61,7.18,42.46,-21.94,42.46,-21.94
2024-12-29 13:30:00,4.14,1.21,3.77,1.10,11.92,3.48,5.58,1.63,5.58,1.63,13.78,-0.55,11.43,2.80,3.32,0.97,3.32,0.97,11.09,3.23,10.38,3.03,5.26,1.54,4.46,1.30,22.58,-3.29,22.58,-3.29,24.68,7.20,24.68,7.20,44.28,-21.56,44.28,-21.56
2024-12-29 14:00:00,3.86,1.13,3.54,1.03,11.96,3.49,5.69,1.66,5.69,1.66,13.56,-0.58,12.11,2.98,3.39,0.99,3.39,0.99,11.41,3.33,10.81,3.15,5.07,1.48,4.34,1.27,23.61,-3.21,23.61,-3.21,25.23,7.36,25.23,7.36,44.71,-21.76,44.71,-21.76
2024-12-29 14:30:00,4.03,1.18,3.71,1.08,11.96,3.49,5.72,1.67,5.72,1.67,14.03,-0.58,12.10,2.98,3.39,0.99,3.39,0.99,11.78,3.44,10.54,3.07,5.27,1.54,4.45,1.30,23.62,-3.30,23.62,-3.30,25.39,7.40,25.39,7.40,46.07,-21.46,46.07,-21.46
2024-12-29 15:00:00,4.27,1.25,3.91,1.14,12.43,3.63,5.72,1.67,5.72,1.67,14.35,-0.58,12.76,3.18,3.50,1.02,3.50,1.02,11.94,3.48,10.96,3.20,5.39,1.57,4.65,1.36,24.25,-3.22,24.25,-3.22,25.41,7.41,25.41,7.41,47.88,-21.06,47.88,-21.06
2024-12-29 15:30:00,4.36,1.27,4.04,1.18,12.68,3.70,5.76,1.68,5.76,1.68,14.39,-0.62,12.44,3.09,3.58,1.04,3.58,1.04,11.96,3.49,11.14,3.25,5.42,1.58,4.70,1.37,24.83,-3.20,24.83,-3.20,26.29,7.67,26.29,7.67,48.51,-21.27,48.51,-21.27
2024-12-29 16:00:00,4.57,1.33,4.22,1.23,12.84,3.75,5.74,1.67,5.74,1.67,14.50,-0.62,11.73,2.87,3.60,1.05,3.60,1.05,12.27,3.58,11.31,3.30,5.54,1.62,4.74,1.38,25.12,-3.31,25.12,-3.31,26.94,7.86,26.94,7.86,48.28,-21.12,48.28,-21.12
2024-12-29 16:30:00,4.87,1.42,4.51,1.32,13.45,3.92,5.75,1.68,5.75,1.68,14.94,-0.62,12.82,3.19,3.74,1.09,3.74,1.09,12.84,3.75,11.36,3.31,5.71,1.66,4.98,1.45,25.29,-3.28,25.29,-3.28,26.49,7.73,26.49,7.73,51.07,-20.60,51.07,-20.60
2024-12-29 17:00:00,5.13,1.50,4.77,1.39,13.99,4.08,5.70,1.66,5.70,1.66,15.13,-0.52,14.15,3.58,3.92,1.14,3.92,1.14,13.49,3.93,11.84,3.46,5.94,1.73,5.27,1.54,26.31,-3.16,26.31,-3.16,27.65,8.07,27.65,8.07,53.52,-19.85,53.52,-19.85
