Power Units_Bus Number,MW_37560,MVAr_37560,MW_37561,MVAr_37561,MW_37870,MVAr_37870,MW_38241,MVAr_38241,MW_38242,MVAr_38242,MW_38410,MVAr_38410,MW_38490,MVAr_38490,MW_39230,MVAr_39230,MW_39231,MVAr_39231,MW_39361,MVAr_39361,MW_39680,MVAr_39680,MW_39700,MVAr_39700,MW_39701,MVAr_39701,MW_372800,MVAr_372800,MW_372801,MVAr_372801,MW_374500,MVAr_374500,MW_374501,MVAr_374501,MW_393100,MVAr_393100,MW_393101,MVAr_393101
2024-12-29 17:30:00,5.25,1.53,4.86,1.42,14.28,4.17,5.62,1.64,5.62,1.64,15.72,-0.67,14.44,3.67,3.86,1.13,3.86,1.13,13.80,4.03,12.48,3.64,6.18,1.80,5.47,1.60,27.29,-3.01,27.29,-3.01,28.95,8.44,28.95,8.44,54.81,-19.45,54.81,-19.45
2024-12-29 18:00:00,5.29,1.54,4.95,1.44,14.28,4.17,5.53,1.61,5.53,1.61,15.31,-0.67,14.36,3.63,3.86,1.13,3.86,1.13,13.46,3.93,12.88,3.76,6.04,1.76,5.42,1.58,28.05,-3.02,28.05,-3.02,29.51,8.61,29.51,8.61,54.04,-19.89,54.04,-19.89
2024-12-29 18:30:00,5.22,1.52,4.88,1.42,14.41,4.20,5.45,1.59,5.45,1.59,14.92,-0.71,13.74,3.46,3.76,1.10,3.76,1.10,12.98,3.79,12.67,3.69,5.79,1.69,5.19,1.52,27.54,-3.10,27.54,-3.10,29.26,8.53,29.26,8.53,52.61,-20.35,52.61,-20.35
2024-12-29 19:00:00,4.93,1.44,4.57,1.33,13.92,4.06,5.40,1.58,5.40,1.58,14.67,-0.71,13.70,3.45,3.65,1.07,3.65,1.07,12.63,3.68,12.43,3.62,5.64,1.65,5.09,1.48,26.79,-3.26,26.79,-3.26,28.58,8.34,28.58,8.34,51.52,-21.06,51.52,-21.06
2024-12-29 19:30:00,4.78,1.39,4.44,1.29,13.48,3.93,5.42,1.58,5.42,1.58,14.14,-0.71,13.21,3.30,3.55,1.03,3.55,1.03,12.24,3.57,12.10,3.53,5.43,1.58,4.92,1.43,26.19,-3.43,26.19,-3.43,28.12,8.20,28.12,8.20,50.04,-21.56,50.04,-21.56
2024-12-29 20:00:00,4.56,1.33,4.29,1.25,13.07,3.81,5.31,1.55,5.31,1.55,13.75,-0.74,12.79,3.19,3.46,1.01,3.46,1.01,11.64,3.39,11.80,3.44,5.18,1.51,4.70,1.37,25.45,-3.58,25.45,-3.58,27.44,8.00,27.44,8.00,48.18,-22.25,48.18,-22.25
2024-12-29 20:30:00,4.36,1.27,4.10,1.20,12.85,3.75,5.34,1.56,5.34,1.56,13.33,-0.74,12.60,3.15,3.40,0.99,3.40,0.99,11.47,3.35,11.16,3.26,4.93,1.44,4.49,1.31,24.49,-3.78,24.49,-3.78,26.60,7.76,26.60,7.76,47.01,-22.63,47.01,-22.63
2024-12-29 21:00:00,4.17,1.22,3.89,1.13,12.46,3.63,5.28,1.54,5.28,1.54,12.96,-0.74,12.64,3.15,3.32,0.97,3.32,0.97,11.32,3.30,10.89,3.18,4.72,1.38,4.33,1.26,23.82,-3.91,23.82,-3.91,25.69,7.49,25.69,7.49,45.92,-22.78,45.92,-22.78
2024-12-29 21:30:00,4.08,1.19,3.81,1.11,11.77,3.43,5.17,1.51,5.17,1.51,12.61,-0.78,11.95,2.94,3.16,0.92,3.16,0.92,10.54,3.08,10.37,3.02,4.45,1.30,4.06,1.18,22.00,-4.29,22.00,-4.29,24.90,7.26,24.90,7.26,43.92,-23.48,43.92,-23.48
2024-12-29 22:00:00,3.82,1.11,3.52,1.03,11.18,3.26,5.13,1.50,5.13,1.50,12.04,-1.13,10.14,2.42,3.06,0.89,3.06,0.89,10.02,2.92,9.85,2.87,4.29,1.25,3.77,1.10,22.00,-4.29,22.00,-4.29,24.58,7.17,24.58,7.17,40.50,-24.71,40.50,-24.71
2024-12-29 22:30:00,3.57,1.04,3.22,0.94,10.75,3.14,5.36,1.56,5.36,1.56,11.55,-0.74,9.69,2.21,2.94,0.86,2.94,0.86,9.43,2.75,9.28,2.71,4.08,1.19,3.53,1.03,20.94,-4.59,20.94,-4.59,23.02,6.71,23.02,6.71,38.00,-25.29,38.00,-25.29
2024-12-29 23:00:00,3.24,0.95,3.04,0.89,10.13,2.95,5.20,1.52,5.20,1.52,10.90,-0.77,9.51,2.15,2.76,0.80,2.76,0.80,8.87,2.59,8.81,2.57,3.78,1.10,3.25,0.95,19.85,-4.59,19.85,-4.59,21.71,6.33,21.71,6.33,35.46,-26.04,35.46,-26.04
2024-12-29 23:30:00,3.04,0.89,2.84,0.83,9.54,2.78,4.77,1.39,4.77,1.39,10.36,-0.77,9.15,2.06,2.57,0.75,2.57,0.75,8.24,2.40,8.25,2.41,3.46,1.01,3.07,0.90,18.55,-4.94,18.55,-4.94,20.39,5.95,20.39,5.95,33.53,-25.96,33.53,-25.96
2024-12-30 00:00:00,2.88,0.84,2.74,0.80,9.01,2.63,4.68,1.37,4.68,1.37,9.96,-0.77,8.38,1.83,2.46,0.72,2.46,0.72,7.76,2.26,7.67,2.24,3.26,0.95,2.86,0.83,17.32,-5.24,17.32,-5.24,19.65,5.73,19.65,5.73,31.52,-26.45,31.52,-26.45
2024-12-30 00:30:00,2.89,0.84,2.70,0.79,8.98,2.62,4.67,1.36,4.67,1.36,9.60,-0.77,8.41,1.83,2.46,0.72,2.46,0.72,7.46,2.18,7.24,2.11,3.18,0.93,2.83,0.83,16.46,-5.33,16.46,-5.33,18.70,5.46,18.70,5.46,31.01,-26.65,31.01,-26.65
2024-12-30 01:00:00,3.21,0.94,2.76,0.81,9.45,2.76,4.73,1.38,4.73,1.38,9.51,-0.77,9.42,2.12,2.39,0.70,2.39,0.70,7.29,2.12,7.16,2.09,3.10,0.91,2.95,0.86,16.05,-5.20,16.05,-5.20,18.65,5.44,18.65,5.44,31.89,-26.36,31.89,-26.36
2024-12-30 01:30:00,2.99,0.87,2.68,0.78,9.52,2.78,5.09,1.49,5.09,1.49,9.19,-0.77,9.28,2.08,2.32,0.68,2.32,0.68,7.06,2.06,7.26,2.12,3.06,0.89,3.01,0.88,16.05,-5.05,16.05,-5.05,19.71,5.75,19.71,5.75,31.36,-26.85,31.36,-26.85
2024-12-30 02:00:00,2.75,0.80,2.56,0.75,9.11,2.66,5.07,1.48,5.07,1.48,8.83,-0.77,8.19,1.76,2.26,0.66,2.26,0.66,6.96,2.03,7.13,2.08,2.99,0.87,2.79,0.82,15.65,-5.20,15.65,-5.20,20.01,5.84,20.01,5.84,28.93,-27.20,28.93,-27.20
2024-12-30 02:30:00,2.68,0.78,2.52,0.73,8.80,2.57,5.02,1.46,5.02,1.46,8.69,-0.77,7.98,1.69,2.22,0.65,2.22,0.65,6.90,2.01,6.74,1.97,2.97,0.86,2.71,0.79,14.86,-5.15,14.86,-5.15,18.67,5.45,18.67,5.45,28.33,-27.30,28.33,-27.30
2024-12-30 03:00:00,2.59,0.76,2.45,0.71,8.57,2.50,4.96,1.45,4.96,1.45,8.47,-0.77,7.29,1.50,2.14,0.62,2.14,0.62,6.68,1.95,6.64,1.94,2.90,0.85,2.59,0.76,14.41,-5.18,14.41,-5.18,18.29,5.34,18.29,5.34,27.07,-27.52,27.07,-27.52
2024-12-30 03:30:00,2.52,0.73,2.38,0.69,8.21,2.39,4.95,1.44,4.95,1.44,8.36,-0.77,6.94,1.40,2.07,0.60,2.07,0.60,6.53,1.90,6.43,1.88,2.83,0.82,2.51,0.73,14.19,-5.18,14.19,-5.18,17.56,5.12,17.56,5.12,26.26,-27.74,26.26,-27.74
2024-12-30 04:00:00,2.45,0.71,2.31,0.68,7.89,2.30,4.92,1.43,4.92,1.43,8.24,-0.77,7.05,1.43,2.04,0.60,2.04,0.60,6.36,1.86,6.18,1.80,2.75,0.80,2.43,0.71,13.79,-5.18,13.79,-5.18,17.12,4.99,17.12,4.99,25.72,-27.71,25.72,-27.71
2024-12-30 04:30:00,2.60,0.76,2.20,0.64,7.78,2.27,4.88,1.42,4.88,1.42,8.24,-0.77,7.14,1.46,2.04,0.59,2.04,0.59,6.13,1.79,6.08,1.77,2.74,0.80,2.41,0.70,13.51,-5.18,13.51,-5.18,16.73,4.88,16.73,4.88,25.56,-27.43,25.56,-27.43
2024-12-30 05:00:00,2.60,0.76,2.14,0.62,7.57,2.21,4.88,1.42,4.88,1.42,8.35,-0.77,6.89,1.39,2.04,0.59,2.04,0.59,6.12,1.79,6.12,1.78,2.79,0.81,2.40,0.70,13.40,-5.18,13.40,-5.18,16.58,4.84,16.58,4.84,25.30,-27.59,25.30,-27.59
2024-12-30 05:30:00,2.58,0.75,2.14,0.62,7.57,2.21,4.95,1.44,4.95,1.44,8.54,-0.77,6.80,1.36,2.08,0.61,2.08,0.61,6.22,1.82,6.00,1.75,2.84,0.83,2.40,0.70,13.40,-5.18,13.40,-5.18,16.44,4.79,16.44,4.79,25.60,-27.54,25.60,-27.54
2024-12-30 06:00:00,2.62,0.76,2.19,0.64,7.67,2.24,4.96,1.45,4.96,1.45,8.70,-0.75,6.67,1.32,2.16,0.63,2.16,0.63,6.47,1.89,6.01,1.75,2.96,0.86,2.45,0.71,13.69,-5.15,13.69,-5.15,16.50,4.81,16.50,4.81,26.00,-27.33,26.00,-27.33
2024-12-30 06:30:00,2.61,0.76,2.45,0.71,8.00,2.33,4.69,1.37,4.69,1.37,9.29,-0.96,7.23,1.49,2.29,0.67,2.29,0.67,6.97,2.03,6.02,1.76,3.15,0.92,2.65,0.77,13.97,-5.03,13.97,-5.03,16.59,4.84,16.59,4.84,27.96,-26.63,27.96,-26.63
2024-12-30 07:00:00,2.75,0.80,2.61,0.76,8.27,2.41,4.70,1.37,4.70,1.37,9.78,-0.72,7.99,1.72,2.45,0.71,2.45,0.71,7.11,2.08,6.50,1.90,3.29,0.96,2.87,0.84,14.99,-5.00,14.99,-5.00,17.35,5.06,17.35,5.06,29.95,-26.29,29.95,-26.29
2024-12-30 07:30:00,2.98,0.87,2.77,0.81,8.65,2.52,4.76,1.39,4.76,1.39,10.53,-0.70,9.06,1.95,2.67,0.78,2.67,0.78,7.66,2.23,6.85,2.00,3.54,1.03,3.02,0.88,15.85,-4.92,15.85,-4.92,18.30,5.34,18.30,5.34,32.29,-25.71,32.29,-25.71
2024-12-30 08:00:00,3.19,0.93,2.99,0.87,8.86,2.58,4.83,1.41,4.83,1.41,10.93,-0.67,9.22,1.93,2.75,0.80,2.75,0.80,7.96,2.32,7.43,2.17,3.80,1.11,3.24,0.95,17.10,-4.81,17.10,-4.81,19.41,5.66,19.41,5.66,33.50,-25.13,33.50,-25.13
2024-12-30 08:30:00,3.34,0.97,3.12,0.91,9.42,2.75,4.92,1.44,4.92,1.44,11.56,-0.67,9.86,2.12,2.96,0.86,2.96,0.86,8.68,2.53,7.95,2.32,4.24,1.24,3.48,1.02,19.27,-4.38,19.27,-4.38,19.70,5.75,19.70,5.75,35.96,-24.70,35.96,-24.70
2024-12-30 09:00:00,3.48,1.02,3.24,0.95,9.98,2.91,5.09,1.48,5.09,1.48,12.09,-0.29,10.32,2.26,3.10,0.90,3.10,0.90,8.98,2.62,8.77,2.56,4.51,1.32,3.74,1.09,19.27,-4.22,19.27,-4.22,20.90,6.10,20.90,6.10,37.58,-24.20,37.58,-24.20
2024-12-30 09:30:00,3.68,1.07,3.44,1.00,10.37,3.02,5.28,1.54,5.28,1.54,12.67,-0.68,10.56,2.32,3.21,0.94,3.21,0.94,9.46,2.76,9.27,2.70,4.74,1.38,3.91,1.14,20.20,-4.05,20.20,-4.05,22.08,6.44,22.08,6.44,39.10,-23.65,39.10,-23.65
2024-12-30 10:00:00,3.59,1.05,3.35,0.98,10.85,3.16,5.21,1.52,5.21,1.52,12.94,-0.68,11.17,2.51,3.17,0.93,3.17,0.93,9.73,2.84,9.61,2.80,4.79,1.40,3.96,1.15,21.16,-3.63,21.16,-3.63,22.88,6.67,22.88,6.67,40.22,-22.91,40.22,-22.91
2024-12-30 10:30:00,3.41,0.99,3.16,0.92,11.16,3.25,5.16,1.50,5.16,1.50,13.34,-0.68,11.58,2.63,3.17,0.93,3.17,0.93,9.89,2.88,10.05,2.93,4.94,1.44,4.03,1.18,21.80,-3.44,21.80,-3.44,23.49,6.85,23.49,6.85,41.24,-22.78,41.24,-22.78
2024-12-30 11:00:00,3.13,0.91,2.89,0.84,11.12,3.24,5.23,1.53,5.23,1.53,13.18,-0.66,11.16,2.50,3.08,0.90,3.08,0.90,9.35,2.73,10.41,3.04,4.90,1.43,3.98,1.16,22.38,-3.44,22.38,-3.44,24.21,7.06,24.21,7.06,39.96,-22.85,39.96,-22.85
2024-12-30 11:30:00,3.06,0.89,2.81,0.82,11.17,3.26,5.25,1.53,5.25,1.53,13.06,-0.66,11.22,2.52,3.04,0.89,3.04,0.89,9.37,2.73,10.43,3.04,4.83,1.41,3.96,1.16,21.95,-3.36,21.95,-3.36,23.90,6.97,23.90,6.97,39.28,-22.83,39.28,-22.83
2024-12-30 12:00:00,3.16,0.92,2.93,0.85,11.25,3.28,5.30,1.55,5.30,1.55,13.06,-0.66,10.28,2.25,3.19,0.93,3.19,0.93,9.73,2.84,10.19,2.97,4.86,1.42,3.83,1.12,21.66,-3.36,21.66,-3.36,24.12,7.03,24.12,7.03,38.80,-22.78,38.80,-22.78
2024-12-30 12:30:00,3.07,0.90,2.86,0.84,11.25,3.28,5.39,1.57,5.39,1.57,13.18,-0.66,9.90,2.19,3.12,0.91,3.12,0.91,9.78,2.85,10.18,2.97,4.95,1.44,3.89,1.13,21.90,-3.36,21.90,-3.36,23.95,6.99,23.95,6.99,38.50,-22.98,38.50,-22.98
2024-12-30 13:00:00,3.00,0.88,2.78,0.81,11.09,3.23,5.37,1.57,5.37,1.57,13.02,-0.66,9.78,2.20,3.05,0.89,3.05,0.89,10.00,2.92,10.02,2.92,4.89,1.43,3.81,1.11,21.82,-3.36,21.82,-3.36,23.74,6.92,23.74,6.92,38.54,-23.20,38.54,-23.20
2024-12-30 13:30:00,3.03,0.88,2.78,0.81,11.25,3.28,5.43,1.58,5.43,1.58,13.02,-0.66,10.71,2.39,3.05,0.89,3.05,0.89,9.83,2.87,10.00,2.92,4.79,1.40,3.85,1.12,21.82,-3.36,21.82,-3.36,23.40,6.82,23.40,6.82,39.57,-22.98,39.57,-22.98
2024-12-30 14:00:00,3.11,0.91,2.87,0.84,11.15,3.25,5.47,1.59,5.47,1.59,13.02,-0.66,10.86,2.64,3.05,0.89,3.05,0.89,9.96,2.91,10.27,3.00,4.64,1.35,3.90,1.14,21.99,-3.36,21.99,-3.36,23.41,6.83,23.41,6.83,40.47,-22.90,40.47,-22.90
2024-12-30 14:30:00,3.27,0.96,3.01,0.88,11.15,3.25,5.46,1.59,5.46,1.59,13.42,-0.66,11.41,2.57,3.14,0.92,3.14,0.92,10.13,2.95,10.03,2.92,4.71,1.37,3.90,1.14,21.82,-3.44,21.82,-3.44,23.81,6.95,23.81,6.95,41.08,-22.75,41.08,-22.75
2024-12-30 15:00:00,3.50,1.02,3.26,0.95,11.29,3.29,5.45,1.59,5.45,1.59,13.53,-0.66,12.38,2.86,3.34,0.97,3.34,0.97,10.48,3.06,10.10,2.95,4.78,1.40,4.04,1.18,22.24,-3.44,22.24,-3.44,23.40,6.82,23.40,6.82,43.10,-22.32,43.10,-22.32
2024-12-30 15:30:00,3.75,1.10,3.50,1.02,11.56,3.37,5.42,1.58,5.42,1.58,13.89,-0.66,13.25,3.11,3.43,1.00,3.43,1.00,10.74,3.13,10.09,2.94,4.87,1.42,4.24,1.24,22.68,-3.44,22.68,-3.44,23.78,6.94,23.78,6.94,45.44,-21.87,45.44,-21.87
2024-12-30 16:00:00,3.96,1.16,3.66,1.07,11.79,3.44,5.49,1.60,5.49,1.60,14.25,-0.66,14.33,3.42,3.55,1.04,3.55,1.04,11.42,3.33,10.35,3.02,5.12,1.49,4.50,1.31,23.36,-3.39,23.36,-3.39,24.67,7.19,24.67,7.19,47.57,-21.26,47.57,-21.26
2024-12-30 16:30:00,4.50,1.31,4.22,1.23,12.69,3.70,5.54,1.62,5.54,1.62,14.91,-0.66,10.99,2.45,3.70,1.08,3.70,1.08,12.37,3.61,10.80,3.15,6.36,1.86,3.92,1.14,24.25,-3.36,24.25,-3.36,33.87,9.88,33.87,9.88,34.56,-25.30,34.56,-25.30
2024-12-30 17:00:00,5.02,1.46,4.73,1.38,13.39,3.91,5.56,1.62,5.56,1.62,15.92,-0.66,11.89,2.73,3.91,1.14,3.91,1.14,13.37,3.90,11.57,3.37,6.98,2.04,4.33,1.26,25.27,-3.07,25.27,-3.07,28.93,8.44,28.93,8.44,37.67,-24.51,37.67,-24.51
2024-12-30 17:30:00,5.24,1.53,4.90,1.43,13.89,4.05,5.76,1.68,5.76,1.68,16.41,-0.66,12.13,2.80,4.00,1.17,4.00,1.17,13.68,3.99,12.50,3.65,7.09,2.07,4.41,1.28,28.12,-2.91,28.12,-2.91,30.28,8.83,30.28,8.83,39.30,-24.49,39.30,-24.49
2024-12-30 18:00:00,5.27,1.54,4.93,1.44,14.16,4.13,5.74,1.67,5.74,1.67,16.14,-0.66,12.12,2.80,4.06,1.18,4.06,1.18,13.43,3.92,13.01,3.80,6.98,2.04,4.45,1.30,28.12,-2.91,28.12,-2.91,30.95,9.03,30.95,9.03,39.36,-24.63,39.36,-24.63
2024-12-30 18:30:00,5.19,1.52,4.81,1.40,14.38,4.19,5.64,1.64,5.64,1.64,15.72,-0.68,11.63,2.65,4.03,1.17,4.03,1.17,13.28,3.87,13.13,3.83,6.92,2.02,4.48,1.31,28.12,-2.80,28.12,-2.80,31.30,9.13,31.30,9.13,37.66,-24.93,37.66,-24.93
2024-12-30 19:00:00,5.16,1.51,4.80,1.40,14.13,4.12,5.43,1.58,5.43,1.58,15.25,-0.70,11.43,2.58,3.89,1.13,3.89,1.13,12.96,3.78,13.12,3.82,6.72,1.96,4.29,1.25,27.67,-2.63,27.67,-2.63,30.93,9.02,30.93,9.02,35.28,-25.42,35.28,-25.42
2024-12-30 19:30:00,4.97,1.45,4.64,1.35,13.65,3.98,5.22,1.52,5.22,1.52,14.86,-0.70,15.73,3.84,3.76,1.10,3.76,1.10,12.63,3.68,12.64,3.69,5.55,1.62,5.16,1.50,26.72,-2.86,26.72,-2.86,20.85,6.08,20.85,6.08,52.53,-20.21,52.53,-20.21
2024-12-30 20:00:00,4.79,1.40,4.39,1.28,13.30,3.88,5.10,1.49,5.10,1.49,14.45,-0.70,15.40,3.74,3.57,1.04,3.57,1.04,12.25,3.57,11.92,3.48,5.23,1.52,4.85,1.41,26.30,-3.30,26.30,-3.30,28.34,8.27,28.34,8.27,51.08,-20.98,51.08,-20.98
2024-12-30 20:30:00,4.59,1.34,4.17,1.22,12.93,3.77,5.11,1.49,5.11,1.49,13.95,-0.74,14.73,3.55,3.49,1.02,3.49,1.02,11.91,3.47,11.58,3.38,5.04,1.47,4.60,1.34,25.48,-3.55,25.48,-3.55,27.56,8.04,27.56,8.04,49.28,-21.67,49.28,-21.67
2024-12-30 21:00:00,4.40,1.28,4.01,1.17,12.42,3.62,5.04,1.47,5.04,1.47,13.67,-0.74,13.96,3.32,3.39,0.99,3.39,0.99,11.29,3.29,11.36,3.31,4.87,1.42,4.45,1.30,24.72,-3.75,24.72,-3.75,26.64,7.77,26.64,7.77,47.35,-22.30,47.35,-22.30
2024-12-30 21:30:00,4.12,1.20,3.82,1.12,11.99,3.50,4.95,1.44,4.95,1.44,13.14,-0.76,13.02,3.03,3.29,0.96,3.29,0.96,10.80,3.15,10.72,3.13,4.69,1.37,4.21,1.23,22.64,-4.13,22.64,-4.13,25.73,7.50,25.73,7.50,44.94,-22.96,44.94,-22.96
2024-12-30 22:00:00,3.90,1.14,3.62,1.05,11.47,3.35,4.82,1.41,4.82,1.41,12.43,-0.76,12.43,2.86,3.16,0.92,3.16,0.92,10.23,2.98,10.19,2.97,4.39,1.28,3.92,1.14,22.64,-4.13,22.64,-4.13,24.57,7.17,24.57,7.17,42.66,-23.76,42.66,-23.76
2024-12-30 22:30:00,3.61,1.05,3.36,0.98,10.77,3.14,4.91,1.43,4.91,1.43,11.91,-1.13,11.41,2.56,2.99,0.87,2.99,0.87,9.56,2.79,9.72,2.84,4.14,1.21,3.65,1.06,21.51,-4.32,21.51,-4.32,23.59,6.88,23.59,6.88,39.77,-24.51,39.77,-24.51
2024-12-30 23:00:00,3.29,0.96,3.09,0.90,10.11,2.95,4.94,1.44,4.94,1.44,11.23,-0.74,10.77,2.38,2.81,0.82,2.81,0.82,8.90,2.60,9.17,2.67,3.91,1.14,3.45,1.00,20.29,-4.73,20.29,-4.73,22.18,6.47,22.18,6.47,37.18,-24.89,37.18,-24.89
2024-12-30 23:30:00,3.05,0.89,2.81,0.82,9.49,2.77,5.18,1.51,5.18,1.51,10.56,-0.74,9.87,2.13,2.66,0.78,2.66,0.78,8.35,2.44,8.61,2.51,3.60,1.05,3.10,0.90,19.05,-4.95,19.05,-4.95,20.94,6.11,20.94,6.11,34.28,-25.82,34.28,-25.82
2024-12-31 00:00:00,2.81,0.82,2.64,0.77,8.99,2.62,4.47,1.30,4.47,1.30,9.98,-0.74,9.68,2.07,2.53,0.74,2.53,0.74,7.78,2.27,7.82,2.28,3.34,0.98,2.93,0.85,17.67,-5.02,17.67,-5.02,19.56,5.71,19.56,5.71,32.39,-25.64,32.39,-25.64
2024-12-31 00:30:00,2.83,0.83,2.68,0.78,8.95,2.61,4.40,1.28,4.40,1.28,9.66,-0.76,9.39,1.99,2.49,0.73,2.49,0.73,7.38,2.15,7.44,2.17,3.21,0.94,2.90,0.85,16.59,-5.24,16.59,-5.24,18.60,5.42,18.60,5.42,31.67,-25.88,31.67,-25.88
2024-12-31 01:00:00,2.93,0.85,2.69,0.78,9.47,2.76,4.79,1.40,4.79,1.40,9.52,-0.76,9.93,2.14,2.45,0.71,2.45,0.71,7.22,2.11,7.30,2.13,3.22,0.94,3.12,0.91,16.09,-5.32,16.09,-5.32,18.45,5.38,18.45,5.38,32.52,-25.66,32.52,-25.66
2024-12-31 01:30:00,2.84,0.83,2.63,0.77,9.50,2.77,4.81,1.40,4.81,1.40,9.37,-0.76,9.84,2.12,2.35,0.69,2.35,0.69,6.91,2.02,7.52,2.19,3.12,0.91,3.07,0.90,16.09,-5.26,16.09,-5.26,19.22,5.61,19.22,5.61,32.07,-26.12,32.07,-26.12
2024-12-31 02:00:00,2.69,0.78,2.50,0.73,9.06,2.64,4.71,1.38,4.71,1.38,9.11,-0.76,9.20,1.94,2.27,0.66,2.27,0.66,6.67,1.95,7.37,2.15,3.05,0.89,2.88,0.84,15.81,-5.19,15.81,-5.19,19.30,5.63,19.30,5.63,30.50,-26.38,30.50,-26.38
2024-12-31 02:30:00,2.61,0.76,2.45,0.71,8.82,2.57,4.46,1.30,4.46,1.30,8.80,-0.78,8.81,1.83,2.21,0.65,2.21,0.65,6.57,1.92,7.01,2.04,2.99,0.87,2.76,0.81,15.25,-5.11,15.25,-5.11,18.56,5.41,18.56,5.41,29.19,-26.63,29.19,-26.63
2024-12-31 03:00:00,2.50,0.73,2.32,0.68,8.39,2.45,4.41,1.29,4.41,1.29,8.60,-0.78,8.58,1.75,2.13,0.62,2.13,0.62,6.24,1.82,6.80,1.98,2.90,0.85,2.66,0.78,14.74,-5.16,14.74,-5.16,17.89,5.22,17.89,5.22,28.15,-27.03,28.15,-27.03
2024-12-31 03:30:00,2.45,0.71,2.29,0.67,8.20,2.39,4.95,1.44,4.95,1.44,8.44,-0.78,8.26,1.64,2.07,0.60,2.07,0.60,6.11,1.78,6.68,1.95,2.99,0.87,2.69,0.78,14.17,-5.16,14.17,-5.16,17.38,5.07,17.38,5.07,27.26,-27.11,27.26,-27.11
2024-12-31 04:00:00,2.37,0.69,2.25,0.66,7.92,2.31,4.92,1.43,4.92,1.43,8.30,-0.78,8.28,1.65,2.03,0.59,2.03,0.59,5.98,1.74,6.58,1.92,2.84,0.83,2.57,0.75,14.06,-5.02,14.06,-5.02,16.91,4.93,16.91,4.93,26.55,-27.23,26.55,-27.23
2024-12-31 04:30:00,2.32,0.68,2.17,0.63,7.69,2.24,4.89,1.42,4.89,1.42,8.23,-0.78,8.22,1.65,2.03,0.59,2.03,0.59,6.06,1.77,6.36,1.85,2.75,0.80,2.49,0.72,13.67,-5.20,13.67,-5.20,16.56,4.83,16.56,4.83,26.08,-27.14,26.08,-27.14
2024-12-31 05:00:00,2.33,0.68,2.19,0.64,7.54,2.20,4.87,1.42,4.87,1.42,8.33,-0.78,8.13,1.62,2.03,0.59,2.03,0.59,6.12,1.78,6.16,1.80,2.77,0.81,2.44,0.71,13.37,-5.20,13.37,-5.20,16.22,4.73,16.22,4.73,26.01,-27.14,26.01,-27.14
2024-12-31 05:30:00,2.52,0.73,2.19,0.64,7.50,2.19,4.96,1.45,4.96,1.45,8.45,-0.78,8.44,1.71,2.10,0.61,2.10,0.61,6.26,1.83,6.13,1.79,2.79,0.81,2.48,0.72,13.37,-5.20,13.37,-5.20,15.95,4.65,15.95,4.65,26.72,-27.02,26.72,-27.02
2024-12-31 06:00:00,2.60,0.76,2.15,0.63,7.54,2.20,4.96,1.45,4.96,1.45,8.65,-0.76,8.06,1.59,2.16,0.63,2.16,0.63,6.53,1.90,6.14,1.79,2.92,0.85,2.45,0.71,13.61,-5.16,13.61,-5.16,16.42,4.79,16.42,4.79,26.76,-26.98,26.76,-26.98
2024-12-31 06:30:00,2.53,0.74,2.38,0.69,7.82,2.28,5.00,1.46,5.00,1.46,9.09,-0.73,8.31,1.66,2.28,0.66,2.28,0.66,6.73,1.96,6.25,1.82,3.09,0.90,2.66,0.78,13.97,-5.12,13.97,-5.12,16.25,4.74,16.25,4.74,28.39,-26.45,28.39,-26.45
2024-12-31 07:00:00,2.67,0.78,2.53,0.74,8.19,2.39,4.92,1.44,4.92,1.44,9.54,-1.07,8.72,1.79,2.40,0.70,2.40,0.70,7.13,2.08,6.72,1.96,3.32,0.97,2.81,0.82,14.86,-5.12,14.86,-5.12,16.71,4.87,16.71,4.87,29.98,-25.88,29.98,-25.88
2024-12-31 07:30:00,2.91,0.85,2.74,0.80,8.52,2.48,4.70,1.37,4.70,1.37,10.23,-0.95,9.63,2.06,2.56,0.75,2.56,0.75,7.52,2.19,7.04,2.05,3.55,1.04,2.98,0.87,15.62,-4.96,15.62,-4.96,17.37,5.07,17.37,5.07,32.43,-25.33,32.43,-25.33
2024-12-31 08:00:00,3.03,0.88,2.85,0.83,8.52,2.48,4.73,1.38,4.73,1.38,10.63,-0.68,9.97,2.26,2.70,0.79,2.70,0.79,7.72,2.25,7.56,2.20,3.76,1.10,3.19,0.93,16.82,-4.39,16.82,-4.39,18.41,5.37,18.41,5.37,34.16,-24.91,34.16,-24.91
2024-12-31 08:30:00,3.28,0.96,3.06,0.89,9.05,2.64,4.83,1.41,4.83,1.41,11.31,-0.68,11.03,3.05,2.87,0.84,2.87,0.84,8.31,2.42,8.05,2.35,3.97,1.16,3.60,1.05,17.74,-4.22,17.74,-4.22,18.29,5.33,18.29,5.33,38.40,-23.74,38.40,-23.74
2024-12-31 09:00:00,3.53,1.03,3.31,0.97,9.61,2.80,4.93,1.44,4.93,1.44,11.94,-0.66,11.31,2.96,3.05,0.89,3.05,0.89,8.94,2.61,8.67,2.53,4.33,1.26,3.82,1.11,19.02,-4.12,19.02,-4.12,20.59,6.00,20.59,6.00,40.02,-23.14,40.02,-23.14
2024-12-31 09:30:00,3.72,1.08,3.48,1.02,10.05,2.93,5.19,1.51,5.19,1.51,12.56,-0.63,12.37,2.84,3.15,0.92,3.15,0.92,9.42,2.75,9.11,2.66,4.58,1.34,4.00,1.17,20.20,-3.91,20.20,-3.91,21.87,6.38,21.87,6.38,41.44,-23.12,41.44,-23.12
2024-12-31 10:00:00,3.78,1.10,3.52,1.03,10.59,3.09,5.33,1.56,5.33,1.56,12.99,-0.63,12.56,2.79,3.22,0.94,3.22,0.94,9.87,2.88,9.75,2.84,4.83,1.41,4.17,1.22,21.34,-3.77,21.34,-3.77,22.97,6.70,22.97,6.70,42.03,-22.39,42.03,-22.39
2024-12-31 10:30:00,3.86,1.13,3.54,1.03,10.97,3.20,5.42,1.58,5.42,1.58,13.32,-0.63,13.08,2.78,3.37,0.98,3.37,0.98,10.32,3.01,9.89,2.88,5.06,1.48,4.25,1.24,21.88,-3.74,21.88,-3.74,23.62,6.89,23.62,6.89,43.32,-22.26,43.32,-22.26
2024-12-31 11:00:00,3.73,1.09,3.48,1.01,11.16,3.26,5.48,1.60,5.48,1.60,13.79,-0.60,12.95,2.74,3.36,0.98,3.36,0.98,10.50,3.06,10.43,3.04,5.19,1.51,4.20,1.23,22.82,-3.76,22.82,-3.76,24.51,7.15,24.51,7.15,43.30,-22.04,43.30,-22.04
2024-12-31 11:30:00,3.82,1.11,3.58,1.04,11.47,3.35,5.63,1.64,5.63,1.64,13.88,-0.60,13.01,2.76,3.38,0.99,3.38,0.99,10.74,3.13,10.64,3.10,5.28,1.54,4.35,1.27,23.26,-3.60,23.26,-3.60,24.24,7.07,24.24,7.07,44.14,-21.90,44.14,-21.90
2024-12-31 12:00:00,3.80,1.11,3.52,1.03,11.65,3.40,5.70,1.66,5.70,1.66,14.32,-0.60,13.17,2.81,3.45,1.01,3.45,1.01,11.20,3.27,10.71,3.12,5.43,1.58,4.37,1.27,23.50,-3.60,23.50,-3.60,24.75,7.22,24.75,7.22,45.05,-21.28,45.05,-21.28
2024-12-31 12:30:00,3.96,1.16,3.70,1.08,11.79,3.44,5.78,1.69,5.78,1.69,14.44,-0.58,12.92,2.74,3.52,1.03,3.52,1.03,11.41,3.33,10.98,3.20,5.60,1.63,4.49,1.31,24.13,-3.45,24.13,-3.45,25.10,7.32,25.10,7.32,45.57,-21.20,45.57,-21.20
2024-12-31 13:00:00,4.05,1.18,3.80,1.11,11.90,3.47,5.80,1.69,5.80,1.69,14.32,-0.60,11.12,2.22,3.53,1.03,3.53,1.03,11.57,3.37,11.18,3.26,5.55,1.62,4.31,1.26,24.48,-3.36,24.48,-3.36,26.10,7.61,26.10,7.61,44.00,-21.73,44.00,-21.73
2024-12-31 13:30:00,4.08,1.19,3.82,1.11,12.06,3.52,5.82,1.70,5.82,1.70,14.32,-0.60,11.14,2.22,3.64,1.06,3.64,1.06,11.88,3.47,11.04,3.22,5.62,1.64,4.35,1.27,24.41,-3.41,24.41,-3.41,25.47,7.43,25.47,7.43,44.76,-21.86,44.76,-21.86
2024-12-31 14:00:00,3.97,1.16,3.63,1.06,12.06,3.52,5.84,1.70,5.84,1.70,14.20,-0.60,11.20,2.24,3.58,1.04,3.58,1.04,11.88,3.47,11.24,3.28,5.48,1.60,4.23,1.24,24.82,-3.45,24.82,-3.45,25.75,7.51,25.75,7.51,44.34,-22.01,44.34,-22.01
2024-12-31 14:30:00,4.05,1.18,3.80,1.11,12.10,3.53,5.88,1.71,5.88,1.71,14.48,-0.60,10.82,2.13,3.60,1.05,3.60,1.05,11.99,3.50,11.14,3.25,5.53,1.61,4.21,1.23,24.51,-3.49,24.51,-3.49,25.43,7.42,25.43,7.42,44.71,-21.77,44.71,-21.77
2024-12-31 15:00:00,4.12,1.20,3.85,1.12,12.28,3.58,5.85,1.71,5.85,1.71,14.41,-0.60,10.85,2.15,3.56,1.04,3.56,1.04,12.14,3.54,11.10,3.24,5.55,1.62,4.26,1.24,24.72,-3.46,24.72,-3.46,25.36,7.40,25.36,7.40,45.38,-21.84,45.38,-21.84
2024-12-31 15:30:00,4.27,1.25,3.95,1.15,12.41,3.62,5.85,1.71,5.85,1.71,14.58,-0.60,10.91,2.17,3.60,1.05,3.60,1.05,12.48,3.64,11.32,3.30,5.69,1.66,4.42,1.29,24.93,-3.46,24.93,-3.46,25.75,7.51,25.75,7.51,45.97,-21.78,45.97,-21.78
2024-12-31 16:00:00,4.43,1.29,4.15,1.21,12.89,3.76,5.86,1.71,5.86,1.71,14.80,-0.60,11.05,2.20,3.66,1.07,3.66,1.07,12.76,3.72,11.33,3.30,5.72,1.67,4.45,1.30,25.23,-3.52,25.23,-3.52,26.05,7.60,26.05,7.60,46.97,-21.40,46.97,-21.40
2024-12-31 16:30:00,4.58,1.34,4.22,1.23,13.43,3.92,5.89,1.72,5.89,1.72,15.42,-0.60,11.34,2.28,3.80,1.11,3.80,1.11,13.22,3.86,11.73,3.42,6.10,1.78,4.45,1.30,25.77,-3.41,25.77,-3.41,28.01,8.17,28.01,8.17,46.01,-22.43,46.01,-22.43
2024-12-31 17:00:00,4.93,1.44,4.63,1.35,13.85,4.04,5.88,1.71,5.88,1.71,15.82,-0.60,12.03,2.49,3.95,1.15,3.95,1.15,13.78,4.02,12.18,3.55,7.10,2.07,4.11,1.20,26.74,-3.46,26.74,-3.46,33.18,9.68,33.18,9.68,36.56,-24.62,36.56,-24.62
2024-12-31 17:30:00,5.05,1.47,4.76,1.39,14.28,4.17,5.80,1.69,5.80,1.69,16.00,-0.60,12.50,2.64,3.97,1.16,3.97,1.16,13.94,4.07,12.51,3.65,6.58,1.92,5.11,1.49,27.30,-3.33,27.30,-3.33,22.47,6.55,22.47,6.55,50.70,-20.79,50.70,-20.79
2024-12-31 18:00:00,5.09,1.48,4.74,1.38,14.38,4.19,5.78,1.69,5.78,1.69,15.48,-0.62,12.63,2.66,3.89,1.14,3.89,1.14,13.72,4.00,12.78,3.73,6.32,1.84,5.16,1.51,28.08,-3.22,28.08,-3.22,27.83,8.12,27.83,8.12,51.83,-20.63,51.83,-20.63
2024-12-31 18:30:00,4.95,1.44,4.59,1.34,14.05,4.10,5.66,1.65,5.66,1.65,15.11,-0.64,12.36,2.58,3.80,1.11,3.80,1.11,13.13,3.83,12.66,3.69,6.08,1.77,4.97,1.45,27.68,-3.32,27.68,-3.32,28.42,8.29,28.42,8.29,50.57,-21.29,50.57,-21.29
2024-12-31 19:00:00,4.78,1.39,4.49,1.31,13.70,4.00,5.54,1.62,5.54,1.62,14.63,-0.64,11.93,2.46,3.64,1.06,3.64,1.06,12.57,3.66,12.40,3.62,5.82,1.70,4.79,1.40,27.00,-3.48,27.00,-3.48,27.70,8.08,27.70,8.08,48.75,-22.03,48.75,-22.03
2024-12-31 19:30:00,4.49,1.31,4.25,1.24,13.35,3.90,5.51,1.61,5.51,1.61,14.02,-0.67,11.46,2.33,3.50,1.02,3.50,1.02,11.92,3.48,11.96,3.49,5.49,1.60,4.62,1.35,25.93,-3.73,25.93,-3.73,26.79,7.82,26.79,7.82,46.70,-22.60,46.70,-22.60
2024-12-31 20:00:00,4.28,1.25,4.04,1.18,12.88,3.76,5.44,1.59,5.44,1.59,13.27,-0.70,11.99,2.48,3.35,0.98,3.35,0.98,11.43,3.34,11.33,3.30,5.09,1.48,4.37,1.27,24.78,-3.90,24.78,-3.90,25.52,7.44,25.52,7.44,45.09,-22.34,45.09,-22.34
2024-12-31 20:30:00,4.10,1.20,3.84,1.12,12.25,3.57,5.46,1.59,5.46,1.59,12.88,-0.69,11.50,2.34,3.23,0.94,3.23,0.94,11.06,3.23,10.66,3.11,4.80,1.40,4.09,1.19,23.47,-3.90,23.47,-3.90,24.83,7.24,24.83,7.24,43.56,-23.14,43.56,-23.14
2024-12-31 21:00:00,3.84,1.12,3.53,1.03,11.76,3.43,5.37,1.57,5.37,1.57,12.48,-0.47,10.79,2.13,3.14,0.92,3.14,0.92,10.56,3.08,10.31,3.01,4.61,1.34,3.89,1.13,22.70,-3.90,22.70,-3.90,24.17,7.05,24.17,7.05,41.47,-24.23,41.47,-24.23
2024-12-31 21:30:00,3.69,1.08,3.47,1.01,11.27,3.29,5.25,1.53,5.25,1.53,12.02,-1.45,10.23,1.96,3.01,0.88,3.01,0.88,10.15,2.96,9.89,2.89,4.41,1.28,3.66,1.07,21.87,-4.18,21.87,-4.18,23.07,6.73,23.07,6.73,39.38,-24.38,39.38,-24.38
2024-12-31 22:00:00,3.54,1.03,3.34,0.97,10.69,3.12,5.18,1.51,5.18,1.51,11.57,-1.03,9.89,1.85,2.93,0.85,2.93,0.85,9.68,2.82,9.33,2.72,4.20,1.23,3.48,1.02,20.80,-4.28,20.80,-4.28,22.16,6.46,22.16,6.46,37.83,-25.04,37.83,-25.04
2024-12-31 22:30:00,3.31,0.97,3.09,0.90,10.20,2.98,5.05,1.47,5.05,1.47,11.15,-0.74,9.00,1.60,2.76,0.81,2.76,0.81,9.03,2.64,8.94,2.61,4.09,1.19,3.40,0.99,19.97,-4.51,19.97,-4.51,21.49,6.27,21.49,6.27,35.40,-25.94,35.40,-25.94
2024-12-31 23:00:00,3.23,0.94,3.01,0.88,9.67,2.82,4.93,1.44,4.93,1.44,10.73,-0.74,8.66,1.50,2.64,0.77,2.64,0.77,8.56,2.50,8.46,2.47,3.93,1.14,3.26,0.95,19.03,-4.43,19.03,-4.43,20.26,5.91,20.26,5.91,33.54,-26.09,33.54,-26.09
2024-12-31 23:30:00,3.05,0.89,2.84,0.83,9.37,2.73,4.86,1.42,4.86,1.42,10.32,-0.74,8.13,1.34,2.58,0.75,2.58,0.75,8.09,2.36,8.08,2.36,3.80,1.11,3.11,0.91,18.16,-4.36,18.16,-4.36,19.45,5.67,19.45,5.67,32.00,-26.56,32.00,-26.56
2025-01-01 00:00:00,2.96,0.86,2.77,0.81,9.20,2.68,4.81,1.40,4.81,1.40,10.02,-0.74,7.72,1.22,2.52,0.73,2.52,0.73,7.82,2.28,7.74,2.26,3.64,1.06,2.99,0.87,17.40,-4.66,17.40,-4.66,18.77,5.48,18.77,5.48,30.90,-26.73,30.90,-26.73
